time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7648186683654785,0.2687943279743194,0.2451103031635284,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8747453093528748,0.4069155156612396,0.3882991373538971,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9990000128746032,0.6797174215316772,0.4261233806610107,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7625350952148438,0.2663050293922424,0.2557972371578216,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.6623089909553528,0.1731835305690765,0.7961161136627197,285.7293395996094,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0252685546875,285.7298278808594,1.0,0.497305154800415,1.0,1.0,0.0,1.0,-2.5348289012908936,2.5348236560821533,5.1689912652364e-06,1.959360718727112,0.743760347366333,0.743760347366333,0.0,131.57974243164062,113.0,17516.662109375,-0.0,1498.412109375,1.0,283.1499938964844,285.1356506347656,289.5037841796875,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,20458.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522659063339233,1.0,0.0,0.0,2.1043710708618164,2.1043806076049805,2.954867852622556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.794189453125,0.0,330.451171875,1895.4371337890625,0.0,1256.3477783203125,0.5392575263977051,1.0,0.0,3.0,1.0,0.0
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7672120332717896,0.2677112817764282,0.2440569251775741,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8776456117630005,0.4053954482078552,0.3867860436439514,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9990000128746032,0.6789231896400452,0.4203353226184845,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7648388147354126,0.2651552855968475,0.2546271383762359,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.6641412973403931,0.1722766757011413,0.7916064858436584,285.73492431640625,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240783691406,285.7352905273437,1.0,0.4930638372898102,1.0,1.0,0.0,1.0,-2.517969846725464,2.517964601516724,5.100472662888933e-06,1.9463251829147337,0.7349063754081726,0.7349063754081726,0.0,128.61349487304688,116.0,17269.267578125,-0.0,1463.4263916015625,1.0,283.1499938964844,285.15142822265625,289.4810485839844,290.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,20398.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483374238014221,1.0,0.0,0.0,2.058408498764038,2.058417797088623,2.82720009181503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.15576171875,0.0,312.7445678710937,1895.4371337890625,0.0,1229.354736328125,0.5293312072753906,1.0,0.0,3.0,1.0,0.0
12075420,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680335640907288,0.265545517206192,0.2420465946197509,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787947297096252,0.4023503363132477,0.3838510513305664,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779323220252991,0.4155414700508117,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7655037045478821,0.2628498375415802,0.2523811161518097,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643327474594116,0.1704991906881332,0.7832298874855042,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883837699890136,1.0,1.0,0.0,1.0,-2.4934918880462646,2.4934868812561035,5.001405043003615e-06,1.927185535430908,0.7162524461746216,0.7162524461746216,0.0,125.82681274414062,119.0,16809.634765625,-0.0,1419.843017578125,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397010684013367,1.0,0.0,0.0,1.9656894207000728,1.9656982421875,2.578239275408123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.564453125,0.0,279.47381591796875,1895.4371337890625,0.0,1171.29248046875,0.5096102356910706,1.0,0.0,3.0,1.0,0.0
12075480,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680335640907288,0.265545517206192,0.2420465946197509,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787947297096252,0.4023503363132477,0.3838510513305664,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779323220252991,0.4155414700508117,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7655037045478821,0.2628498375415802,0.2523811161518097,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643327474594116,0.1704991906881332,0.7832298874855042,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883837699890136,1.0,1.0,0.0,1.0,-2.4934918880462646,2.4934868812561035,5.001405043003615e-06,1.927185535430908,0.7162524461746216,0.7162524461746216,0.0,125.82681274414062,119.0,16809.634765625,-0.0,1419.843017578125,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397010684013367,1.0,0.0,0.0,1.9656894207000728,1.9656982421875,2.578239275408123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.564453125,0.0,279.47381591796875,1895.4371337890625,0.0,1171.29248046875,0.5096102356910706,1.0,0.0,3.0,1.0,0.0
12075540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7663475871086121,0.2633926570415497,0.2401074171066284,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769986629486084,0.3993112742900848,0.3809843063354492,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762688755989075,0.4149313271045685,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636603116989136,0.260530561208725,0.2501896321773529,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623286008834839,0.1687331795692443,0.7752730250358582,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855366945266723,1.0,1.0,0.0,1.0,-2.4747872352600098,2.4747822284698486,4.92649587613414e-06,1.9126242399215696,0.6963807344436646,0.6963807344436646,0.0,124.9579849243164,122.0,16366.744140625,-0.0,1392.356689453125,1.0,283.1499938964844,285.2350769042969,289.3885803222656,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20410.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304812431335449,1.0,0.0,0.0,1.8698760271072388,1.8698842525482176,2.333023019218672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.312744140625,0.0,248.1521453857422,1895.4371337890625,0.0,1111.3125,0.4896049201488495,1.0,0.0,3.0,1.0,0.0
12075600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7663475871086121,0.2633926570415497,0.2401074171066284,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769986629486084,0.3993112742900848,0.3809843063354492,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762688755989075,0.4149313271045685,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636603116989136,0.260530561208725,0.2501896321773529,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623286008834839,0.1687331795692443,0.7752730250358582,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855366945266723,1.0,1.0,0.0,1.0,-2.4747872352600098,2.4747822284698486,4.92649587613414e-06,1.9126242399215696,0.6963807344436646,0.6963807344436646,0.0,124.9579849243164,122.0,16366.744140625,-0.0,1392.356689453125,1.0,283.1499938964844,285.2350769042969,289.3885803222656,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20410.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304812431335449,1.0,0.0,0.0,1.8698760271072388,1.8698842525482176,2.333023019218672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.312744140625,0.0,248.1521453857422,1895.4371337890625,0.0,1111.3125,0.4896049201488495,1.0,0.0,3.0,1.0,0.0
12075660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630576491355896,0.2612698376178741,0.2382334619760513,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733026385307312,0.3962996900081634,0.3781819343566894,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.673515796661377,0.4170538187026977,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601990699768066,0.2582089006900787,0.2480362057685852,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6588906049728394,0.1669616848230362,0.7675095200538635,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840039014816284,1.0,1.0,0.0,1.0,-2.459803581237793,2.459798812866211,4.8669121497368906e-06,1.900962352752685,0.6753445267677307,0.6753445267677307,0.0,125.32984161376952,125.0,15922.6318359375,-0.0,1375.068359375,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,20480.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210959553718567,1.0,0.0,0.0,1.769507884979248,1.7695156335830688,2.0892883867418282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.4267578125,0.0,218.28643798828125,1895.4371337890625,0.0,1052.468017578125,0.4690103232860565,1.0,0.0,3.0,1.0,0.0
12075720,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630576491355896,0.2612698376178741,0.2382334619760513,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733026385307312,0.3962996900081634,0.3781819343566894,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.673515796661377,0.4170538187026977,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601990699768066,0.2582089006900787,0.2480362057685852,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6588906049728394,0.1669616848230362,0.7675095200538635,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840039014816284,1.0,1.0,0.0,1.0,-2.459803581237793,2.459798812866211,4.8669121497368906e-06,1.900962352752685,0.6753445267677307,0.6753445267677307,0.0,125.32984161376952,125.0,15922.6318359375,-0.0,1375.068359375,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,20480.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210959553718567,1.0,0.0,0.0,1.769507884979248,1.7695156335830688,2.0892883867418282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.4267578125,0.0,218.28643798828125,1895.4371337890625,0.0,1052.468017578125,0.4690103232860565,1.0,0.0,3.0,1.0,0.0
12075780,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588531374931335,0.2591958343982696,0.2364234030246734,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8685015439987183,0.3933317363262176,0.3754436373710632,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697555780410767,0.4208796918392181,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7558049559593201,0.2558978199958801,0.2459171265363693,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546199321746826,0.1651832610368728,0.7598456740379333,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833103716373443,1.0,1.0,0.0,1.0,-2.447179079055786,2.447174310684204,4.817000444745645e-06,1.8911371231079104,0.6533414721488953,0.6533414721488953,0.0,126.48743438720705,128.0,15467.54296875,-0.0,1364.156982421875,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115972995758057,1.0,0.0,0.0,1.664823055267334,1.6648303270339966,1.849394379860314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.100341796875,0.0,190.0260772705078,1895.4371337890625,0.0,995.2747802734376,0.4478989243507385,1.0,0.0,3.0,1.0,0.0
12075840,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588531374931335,0.2591958343982696,0.2364234030246734,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8685015439987183,0.3933317363262176,0.3754436373710632,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697555780410767,0.4208796918392181,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7558049559593201,0.2558978199958801,0.2459171265363693,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546199321746826,0.1651832610368728,0.7598456740379333,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833103716373443,1.0,1.0,0.0,1.0,-2.447179079055786,2.447174310684204,4.817000444745645e-06,1.8911371231079104,0.6533414721488953,0.6533414721488953,0.0,126.48743438720705,128.0,15467.54296875,-0.0,1364.156982421875,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115972995758057,1.0,0.0,0.0,1.664823055267334,1.6648303270339966,1.849394379860314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.100341796875,0.0,190.0260772705078,1895.4371337890625,0.0,995.2747802734376,0.4478989243507385,1.0,0.0,3.0,1.0,0.0
12075900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7565215229988098,0.2581886053085327,0.2355504631996154,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8658109903335571,0.3918710350990295,0.3741029500961303,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9990000128746032,0.6675137281417847,0.4232899844646454,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.753365695476532,0.2547518610954284,0.2448728382587433,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6522669792175293,0.1642919778823852,0.7560425400733948,285.8869323730469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0177001953125,285.8897705078125,1.0,0.4832184612751007,1.0,1.0,0.0,1.0,-2.441591739654541,2.441586971282959,4.7949956751836e-06,1.886788845062256,0.6419872641563416,0.6419872641563416,0.0,127.30224609375,128.0,15234.0390625,-0.0,1360.6124267578125,1.0,283.1499938964844,285.3976135253906,289.27545166015625,290.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20562.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606747031211853,1.0,0.0,0.0,1.6110023260116575,1.6110093593597412,1.731752092837269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.14501953125,0.0,176.5692596435547,1895.4371337890625,0.0,967.016357421875,0.4371964633464813,1.0,0.0,3.0,1.0,0.0
12075960,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7541009783744812,0.2571956813335418,0.2346966564655304,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8630053400993347,0.3904285430908203,0.3727825284004211,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9990000128746032,0.6650750637054443,0.4259350597858429,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7508361339569092,0.253620833158493,0.2438439577817917,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6498281955718994,0.163399800658226,0.7522538900375366,285.91717529296875,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9202880859375,1.0,0.4832531213760376,1.0,1.0,0.0,1.0,-2.436368942260742,2.43636417388916,4.7744733819854446e-06,1.8827242851257324,0.630426824092865,0.630426824092865,0.0,128.23301696777344,116.0,14995.66796875,-0.0,1358.011474609375,1.0,283.1499938964844,285.4388122558594,289.2518920898437,290.30938720703125,293.1499938964844,293.1499938964844,283.1499938964844,20573.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017877459526062,1.0,0.0,0.0,1.5564497709274292,1.5564565658569336,1.6164550231678734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.9462890625,0.0,163.63522338867188,1895.4371337890625,0.0,938.80078125,0.426457941532135,1.0,0.0,3.0,1.0,0.0
12076020,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544897198677063,0.2552328407764435,0.2328697592020034,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635688424110413,0.3875676989555359,0.3700206279754638,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6609020829200745,0.4219480752944946,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509211301803589,0.2513599991798401,0.2416466474533081,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494513750076294,0.1616047620773315,0.7439084649085999,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.9816589355469,1.0,0.4782837033271789,1.0,1.0,0.0,1.0,-2.413416624069214,2.413412094116211,4.685254225478275e-06,1.8650912046432493,0.6067034006118774,0.6067034006118774,0.0,125.84458923339844,104.0,14452.7353515625,-0.0,1320.0013427734375,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913803577423096,1.0,0.0,0.0,1.4459679126739502,1.4459742307662964,1.395117266156376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.056884765625,0.0,139.51866149902344,1895.4371337890625,0.0,881.93896484375,0.4050762355327606,1.0,0.0,3.0,1.0,0.0
12076080,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544897198677063,0.2552328407764435,0.2328697592020034,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635688424110413,0.3875676989555359,0.3700206279754638,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6609020829200745,0.4219480752944946,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509211301803589,0.2513599991798401,0.2416466474533081,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494513750076294,0.1616047620773315,0.7439084649085999,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.9816589355469,1.0,0.4782837033271789,1.0,1.0,0.0,1.0,-2.413416624069214,2.413412094116211,4.685254225478275e-06,1.8650912046432493,0.6067034006118774,0.6067034006118774,0.0,125.84458923339844,104.0,14452.7353515625,-0.0,1320.0013427734375,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913803577423096,1.0,0.0,0.0,1.4459679126739502,1.4459742307662964,1.395117266156376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.056884765625,0.0,139.51866149902344,1895.4371337890625,0.0,881.93896484375,0.4050762355327606,1.0,0.0,3.0,1.0,0.0
12076140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589612603187561,0.2533366978168487,0.2309904396533966,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689306974411011,0.3847651183605194,0.3671978414058685,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590451598167419,0.4110294580459595,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549862861633301,0.2491313815116882,0.2393623292446136,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525924205780029,0.1598793268203735,0.7352392673492432,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4702009856700897,1.0,1.0,0.0,1.0,-2.381497621536255,2.381493091583252,4.562271442409838e-06,1.8403747081756592,0.5821036696434021,0.5821036696434021,0.0,120.37503814697266,107.0,13851.2783203125,-0.0,1259.4736328125,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20507.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796222686767578,1.0,0.0,0.0,1.3345255851745603,1.3345316648483276,1.1883579276172897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.97216796875,0.0,117.8700714111328,1895.4371337890625,0.0,821.5870361328125,0.3840833902359009,1.0,0.0,3.0,1.0,0.0
12076200,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589612603187561,0.2533366978168487,0.2309904396533966,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689306974411011,0.3847651183605194,0.3671978414058685,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590451598167419,0.4110294580459595,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549862861633301,0.2491313815116882,0.2393623292446136,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525924205780029,0.1598793268203735,0.7352392673492432,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4702009856700897,1.0,1.0,0.0,1.0,-2.381497621536255,2.381493091583252,4.562271442409838e-06,1.8403747081756592,0.5821036696434021,0.5821036696434021,0.0,120.37503814697266,107.0,13851.2783203125,-0.0,1259.4736328125,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20507.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796222686767578,1.0,0.0,0.0,1.3345255851745603,1.3345316648483276,1.1883579276172897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.97216796875,0.0,117.8700714111328,1895.4371337890625,0.0,821.5870361328125,0.3840833902359009,1.0,0.0,3.0,1.0,0.0
12076260,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.760576605796814,0.2518281042575836,0.2295392155647277,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.8708717226982117,0.3824945092201233,0.3649568557739258,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.6586887836456299,0.4058141410350799,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7562594413757324,0.2473163306713104,0.2375525534152984,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.6534321904182434,0.1585395783185959,0.7287011742591858,286.1065979003906,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1109619140625,1.0,0.4659314751625061,1.0,1.0,0.0,1.0,-2.3607540130615234,2.3607497215271,4.482901204028167e-06,1.82411527633667,0.560937762260437,0.560937762260437,0.0,117.62932586669922,107.0,13351.8974609375,-0.0,1224.1693115234375,1.0,283.1499938964844,285.6970520019531,289.1050109863281,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20419.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684328079223633,1.0,0.0,0.0,1.2416229248046875,1.2416285276412964,1.0286623819411036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.666748046875,0.0,101.71914672851562,1895.4371337890625,0.0,767.820068359375,0.3670622408390045,1.0,0.0,3.0,1.0,0.0
12076320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.7606549263000488,0.2515501677989959,0.2292775064706802,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8709675073623657,0.3820724785327911,0.3645460605621338,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9990000128746032,0.6586103439331055,0.4052248299121856,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.7562724947929382,0.246975764632225,0.2372201383113861,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.6534000039100647,0.1582938283681869,0.727536141872406,286.1203918457031,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.016845703125,286.1249084472656,1.0,0.4652928411960602,1.0,1.0,0.0,1.0,-2.357438325881958,2.357434034347534,4.470302883419208e-06,1.8215276002883911,0.5568749904632568,0.5568749904632568,0.0,117.29096221923828,110.0,13258.119140625,-0.0,1218.979736328125,1.0,283.1499938964844,285.7145690917969,289.0964660644531,290.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20398.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661869645118713,1.0,0.0,0.0,1.2241531610488892,1.224158763885498,9.999192940313153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.669189453125,0.0,98.86354064941406,1895.4371337890625,0.0,757.4443359375,0.3639117777347564,1.0,0.0,3.0,1.0,0.0
12076380,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599554657936096,0.2498749494552612,0.2277304381132125,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.8701493144035339,0.3795157074928283,0.3620853722095489,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578174829483032,0.4036169052124023,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.755161464214325,0.244893193244934,0.2352135926485061,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521956920623779,0.156809315085411,0.7206687331199646,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623709917068481,1.0,1.0,0.0,1.0,-2.340027332305908,2.3400230407714844,4.404449555295287e-06,1.807938814163208,0.5312948822975159,0.5312948822975159,0.0,116.10930633544922,113.0,12674.935546875,-0.0,1194.310791015625,1.0,283.1499938964844,285.83160400390625,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515936613082886,1.0,0.0,0.0,1.117353081703186,1.1173583269119265,8.330561485081489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.09375,0.0,82.60592651367188,1895.4371337890625,0.0,693.2725830078125,0.3450388312339782,1.0,0.0,3.0,1.0,0.0
12076440,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599554657936096,0.2498749494552612,0.2277304381132125,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.8701493144035339,0.3795157074928283,0.3620853722095489,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578174829483032,0.4036169052124023,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.755161464214325,0.244893193244934,0.2352135926485061,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521956920623779,0.156809315085411,0.7206687331199646,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623709917068481,1.0,1.0,0.0,1.0,-2.340027332305908,2.3400230407714844,4.404449555295287e-06,1.807938814163208,0.5312948822975159,0.5312948822975159,0.0,116.10930633544922,113.0,12674.935546875,-0.0,1194.310791015625,1.0,283.1499938964844,285.83160400390625,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515936613082886,1.0,0.0,0.0,1.117353081703186,1.1173583269119265,8.330561485081489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.09375,0.0,82.60592651367188,1895.4371337890625,0.0,693.2725830078125,0.3450388312339782,1.0,0.0,3.0,1.0,0.0
12076500,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.7589836120605469,0.249081864953041,0.2270106375217437,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8689970970153809,0.3782888948917389,0.3609211146831512,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,0.6571539044380188,0.4039113819599151,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.7539862394332886,0.2438852339982986,0.234257698059082,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.6510633230209351,0.156093344092369,0.7174471020698547,286.2682800292969,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.2739562988281,1.0,0.46148282289505,1.0,1.0,0.0,1.0,-2.3330986499786377,2.3330941200256348,4.3783838918898255e-06,1.8025299310684204,0.5184181928634644,0.5184181928634644,0.0,116.0103759765625,113.0,12384.1767578125,-0.0,1186.0567626953125,1.0,283.1499938964844,285.8944091796875,289.0206604003906,289.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20137.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440675616264343,1.0,0.0,0.0,1.0658800601959229,1.0658851861953735,7.580714367350083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.364990234375,0.0,75.48688507080078,1895.4371337890625,0.0,662.2989501953125,0.3362106382846832,1.0,0.0,3.0,1.0,0.0
12076560,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.757700502872467,0.2483225762844085,0.2263294160366058,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243103027344,0.8674638867378235,0.3770962655544281,0.3597981333732605,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.9990000128746032,0.6562864184379578,0.404784619808197,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229675292969,0.7524959444999695,0.2428980618715286,0.2333313077688217,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32086181640625,0.6496585607528687,0.1553914099931717,0.7143365740776062,286.3240661621094,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02117919921875,286.3300476074219,1.0,0.4609014093875885,1.0,1.0,0.0,1.0,-2.327129364013672,2.327125072479248,4.355991677584825e-06,1.7978695631027222,0.5055080056190491,0.5055080056190491,0.0,116.17129516601562,116.0,12093.73046875,-0.0,1179.954833984375,1.0,283.1499938964844,285.9595642089844,288.9969482421875,289.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20033.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364665389060974,1.0,0.0,0.0,1.0159790515899658,1.015984058380127,6.887521664111773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.9658203125,0.0,69.01586151123047,1895.4371337890625,0.0,632.4140014648438,0.3278423845767975,1.0,0.0,3.0,1.0,0.0
12076620,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544968128204346,0.2468884438276291,0.2250644266605377,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8636117577552795,0.3748062252998352,0.3576614558696747,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6540044546127319,0.4077934026718139,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488650679588318,0.2409752756357193,0.2315491139888763,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462885737419128,0.1540203541517257,0.7083669304847717,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604218602180481,1.0,1.0,0.0,1.0,-2.317342758178711,2.317338466644287,4.31940770795336e-06,1.7902271747589111,0.4796552360057831,0.4796552360057831,0.0,117.06682586669922,119.0,11512.2744140625,-0.0,1172.49951171875,1.0,283.1499938964844,286.09490966796875,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19807.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211402177810669,1.0,0.0,0.0,0.9212568998336792,0.9212615489959716,5.663109448050818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.818115234375,0.0,57.83258056640625,1895.4371337890625,0.0,576.2135009765625,0.3124904036521911,1.0,0.0,3.0,1.0,0.0
12076680,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544968128204346,0.2468884438276291,0.2250644266605377,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8636117577552795,0.3748062252998352,0.3576614558696747,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6540044546127319,0.4077934026718139,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488650679588318,0.2409752756357193,0.2315491139888763,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462885737419128,0.1540203541517257,0.7083669304847717,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604218602180481,1.0,1.0,0.0,1.0,-2.317342758178711,2.317338466644287,4.31940770795336e-06,1.7902271747589111,0.4796552360057831,0.4796552360057831,0.0,117.06682586669922,119.0,11512.2744140625,-0.0,1172.49951171875,1.0,283.1499938964844,286.09490966796875,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19807.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211402177810669,1.0,0.0,0.0,0.9212568998336792,0.9212615489959716,5.663109448050818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.818115234375,0.0,57.83258056640625,1895.4371337890625,0.0,576.2135009765625,0.3124904036521911,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507099509239197,0.2455611675977707,0.2239169776439666,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590347766876221,0.3726394176483154,0.3556639552116394,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510490775108337,0.4120918214321136,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.7446324825286865,0.2391143441200256,0.2298484444618225,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6424039602279663,0.1526859700679779,0.7026722431182861,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606619775295257,1.0,1.0,0.0,1.0,-2.309843063354492,2.3098387718200684,4.29148076364072e-06,1.784369707107544,0.4538322687149048,0.4538322687149048,0.0,118.56272888183594,107.0,10932.638671875,-0.0,1170.0037841796875,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056411027908325,1.0,0.0,0.0,0.8340975642204285,0.8341019749641418,4.642235396090656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.1435546875,0.0,48.75470733642578,1895.4371337890625,0.0,524.5322265625,0.299033373594284,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507099509239197,0.2455611675977707,0.2239169776439666,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590347766876221,0.3726394176483154,0.3556639552116394,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510490775108337,0.4120918214321136,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.7446324825286865,0.2391143441200256,0.2298484444618225,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6424039602279663,0.1526859700679779,0.7026722431182861,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606619775295257,1.0,1.0,0.0,1.0,-2.309843063354492,2.3098387718200684,4.29148076364072e-06,1.784369707107544,0.4538322687149048,0.4538322687149048,0.0,118.56272888183594,107.0,10932.638671875,-0.0,1170.0037841796875,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056411027908325,1.0,0.0,0.0,0.8340975642204285,0.8341019749641418,4.642235396090656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.1435546875,0.0,48.75470733642578,1895.4371337890625,0.0,524.5322265625,0.299033373594284,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521307468414307,0.2442998141050338,0.2227075099945068,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605919480323792,0.3705429136753082,0.3536081612110138,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485819220542908,0.4074629247188568,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454390525817871,0.2372869104146957,0.2280467450618744,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6428829431533813,0.1513631045818328,0.6963847875595093,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560477435588836,1.0,1.0,0.0,1.0,-2.290658712387085,2.29065465927124,4.220904429530492e-06,1.7696279287338257,0.4279617667198181,0.4279617667198181,0.0,116.12733459472656,110.0,10326.26953125,-0.0,1139.2017822265625,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891720712184906,1.0,0.0,0.0,0.7545120120048523,0.7545162439346313,3.79861937460646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.20361328125,0.0,41.41085433959961,1895.4371337890625,0.0,474.80169677734375,0.2873212993144989,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521307468414307,0.2442998141050338,0.2227075099945068,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605919480323792,0.3705429136753082,0.3536081612110138,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485819220542908,0.4074629247188568,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454390525817871,0.2372869104146957,0.2280467450618744,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6428829431533813,0.1513631045818328,0.6963847875595093,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560477435588836,1.0,1.0,0.0,1.0,-2.290658712387085,2.29065465927124,4.220904429530492e-06,1.7696279287338257,0.4279617667198181,0.4279617667198181,0.0,116.12733459472656,110.0,10326.26953125,-0.0,1139.2017822265625,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891720712184906,1.0,0.0,0.0,0.7545120120048523,0.7545162439346313,3.79861937460646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.20361328125,0.0,41.41085433959961,1895.4371337890625,0.0,474.80169677734375,0.2873212993144989,1.0,0.0,3.0,1.0,0.0
12076980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519099712371826,0.2431051135063171,0.221597358584404,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601841330528259,0.3685187697410583,0.3516604602336883,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.9990000128746032,0.6473014950752258,0.4058015346527099,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446163296699524,0.2354973554611206,0.2263244241476059,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419859528541565,0.1501090973615646,0.6905505061149597,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236389160156,1.0,0.4536844789981842,1.0,1.0,0.0,1.0,-2.275901556015014,2.27589750289917,4.166580310993595e-06,1.758028268814087,0.4020401537418365,0.4020401537418365,0.0,115.01532745361328,113.0,9734.9375,-0.0,1118.7774658203125,1.0,283.1499938964844,286.50299072265625,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702901840209961,1.0,0.0,0.0,0.6820989847183228,0.6821030974388123,3.104475965187703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.346435546875,0.0,35.4492073059082,1895.4371337890625,0.0,423.6856994628906,0.2771074473857879,1.0,0.0,3.0,1.0,0.0
12077040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519099712371826,0.2431051135063171,0.221597358584404,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601841330528259,0.3685187697410583,0.3516604602336883,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.9990000128746032,0.6473014950752258,0.4058015346527099,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446163296699524,0.2354973554611206,0.2263244241476059,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419859528541565,0.1501090973615646,0.6905505061149597,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236389160156,1.0,0.4536844789981842,1.0,1.0,0.0,1.0,-2.275901556015014,2.27589750289917,4.166580310993595e-06,1.758028268814087,0.4020401537418365,0.4020401537418365,0.0,115.01532745361328,113.0,9734.9375,-0.0,1118.7774658203125,1.0,283.1499938964844,286.50299072265625,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702901840209961,1.0,0.0,0.0,0.6820989847183228,0.6821030974388123,3.104475965187703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.346435546875,0.0,35.4492073059082,1895.4371337890625,0.0,423.6856994628906,0.2771074473857879,1.0,0.0,3.0,1.0,0.0
12077100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.7511179447174072,0.2425315976142883,0.2210830003023147,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8591673374176025,0.367535263299942,0.3507333397865295,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.9990000128746032,0.6465746164321899,0.4061883091926574,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.7435311079025269,0.2346140444278717,0.2254940867424011,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.6409773826599121,0.1495028138160705,0.6878374218940735,286.8809814453125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.032958984375,286.887939453125,1.0,0.453038603067398,1.0,1.0,0.0,1.0,-2.2703771591186523,2.270373106002808,4.146384981140727e-06,1.7537119388580322,0.3891256749629974,0.3891256749629974,0.0,115.00260162353516,113.0,9447.880859375,-0.0,1112.749267578125,1.0,283.1499938964844,286.5698547363281,288.777099609375,289.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19122.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599738121032715,1.0,0.0,0.0,0.648619532585144,0.648623526096344,2.8072010493929166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.26123046875,0.0,32.90492630004883,1895.4371337890625,0.0,398.147705078125,0.27249875664711,1.0,0.0,3.0,1.0,0.0
