time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.7500287890434265,0.2419724315404892,0.2205899804830551,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.8577959537506104,0.3665697276592254,0.3498317301273346,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.9990000128746032,0.6457154750823975,0.407119870185852,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7421521544456482,0.233738362789154,0.2246795296669006,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.6397219300270081,0.1489043533802032,0.6852079033851624,286.9459228515625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0343933105469,286.9529724121094,1.0,0.4526731073856354,1.0,1.0,0.0,1.0,-2.2656824588775635,2.2656784057617188,4.1292646528745536e-06,1.750044345855713,0.3762461245059967,0.3762461245059967,0.0,115.23259735107422,101.0,9164.7451171875,-0.0,1108.5750732421875,1.0,283.1499938964844,286.636474609375,288.75244140625,289.4364929199219,293.1499938964844,293.1499938964844,283.1499938964844,19047.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492709636688232,1.0,0.0,0.0,0.6167332530021667,0.6167371869087219,2.5379799595270924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.677978515625,0.0,30.58858108520508,1895.4371337890625,0.0,373.2599792480469,0.2682060301303863,1.0,0.0,3.0,1.0,0.0
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.7528727650642395,0.2408674657344818,0.2194971293210983,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609816431999207,0.3646574020385742,0.3479239344596863,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.644590437412262,0.4003633260726928,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.7442242503166199,0.231980487704277,0.2229188829660415,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.641389787197113,0.1477050483226776,0.6793321371078491,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471879303455353,1.0,1.0,0.0,1.0,-2.244803667068481,2.2447996139526367,4.053985321661457e-06,1.7339684963226318,0.3504824936389923,0.3504824936389923,0.0,111.9449234008789,104.0,8586.1005859375,-0.0,1073.6807861328125,1.0,283.1499938964844,286.7646179199219,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271776378154754,1.0,0.0,0.0,0.5573107600212097,0.5573145747184753,2.072470195457754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.66796875,0.0,26.529146194458008,1895.4371337890625,0.0,326.44195556640625,0.2605393230915069,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.7528727650642395,0.2408674657344818,0.2194971293210983,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609816431999207,0.3646574020385742,0.3479239344596863,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.644590437412262,0.4003633260726928,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.7442242503166199,0.231980487704277,0.2229188829660415,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.641389787197113,0.1477050483226776,0.6793321371078491,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471879303455353,1.0,1.0,0.0,1.0,-2.244803667068481,2.2447996139526367,4.053985321661457e-06,1.7339684963226318,0.3504824936389923,0.3504824936389923,0.0,111.9449234008789,104.0,8586.1005859375,-0.0,1073.6807861328125,1.0,283.1499938964844,286.7646179199219,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271776378154754,1.0,0.0,0.0,0.5573107600212097,0.5573145747184753,2.072470195457754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.66796875,0.0,26.529146194458008,1895.4371337890625,0.0,326.44195556640625,0.2605393230915069,1.0,0.0,3.0,1.0,0.0
12077340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536818981170654,0.2398014962673187,0.21848726272583,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617468476295471,0.3627852201461792,0.3461035788059234,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6445096731185913,0.3971990942955017,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7443005442619324,0.2302478998899459,0.2212289571762085,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413641571998596,0.1465536803007125,0.6738793849945068,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.1982727050781,1.0,0.4442377388477325,1.0,1.0,0.0,1.0,-2.229012489318848,2.229008674621582,3.997112344222842e-06,1.7215603590011597,0.3247316479682922,0.3247316479682922,0.0,110.23848724365234,107.0,8031.2626953125,-0.0,1050.6416015625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045413434505462,1.0,0.0,0.0,0.5034748911857605,0.5034785866737366,1.6914107447973947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.38623046875,0.0,23.13315963745117,1895.4371337890625,0.0,283.72735595703125,0.2540276348590851,1.0,0.0,3.0,1.0,0.0
12077400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536818981170654,0.2398014962673187,0.21848726272583,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617468476295471,0.3627852201461792,0.3461035788059234,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6445096731185913,0.3971990942955017,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7443005442619324,0.2302478998899459,0.2212289571762085,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413641571998596,0.1465536803007125,0.6738793849945068,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.1982727050781,1.0,0.4442377388477325,1.0,1.0,0.0,1.0,-2.229012489318848,2.229008674621582,3.997112344222842e-06,1.7215603590011597,0.3247316479682922,0.3247316479682922,0.0,110.23848724365234,107.0,8031.2626953125,-0.0,1050.6416015625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045413434505462,1.0,0.0,0.0,0.5034748911857605,0.5034785866737366,1.6914107447973947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.38623046875,0.0,23.13315963745117,1895.4371337890625,0.0,283.72735595703125,0.2540276348590851,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.7526426911354065,0.2388501614332199,0.2176307886838913,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8603464961051941,0.3611134886741638,0.3445208668708801,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.9990000128746032,0.644085168838501,0.3973352015018463,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056335449219,0.7426386475563049,0.228667214512825,0.2197380363941192,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.6398680806159973,0.1455141901969909,0.6692176461219788,287.3070068359375,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04180908203125,287.3141174316406,1.0,0.4428818523883819,1.0,1.0,0.0,1.0,-2.218852996826172,2.2188491821289062,3.960828507842962e-06,1.7136247158050537,0.3012043535709381,0.3012043535709381,0.0,109.99288177490234,107.0,7540.2822265625,-0.0,1039.1878662109375,1.0,283.1499938964844,286.9971618652344,288.6345520019531,289.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18602.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837330043315887,1.0,0.0,0.0,0.4582091569900512,0.4665266871452331,1.4009447824037125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.463134765625,0.0,20.820104598999023,1895.4371337890625,0.0,247.97848510742188,0.2491664141416549,1.0,0.0,3.0,1.0,0.0
12077520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7524951696395874,0.2387689799070358,0.2175589650869369,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8601575493812561,0.3609705567359924,0.3443869650363922,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.9990000128746032,0.6440225839614868,0.3974454998970032,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.7424384355545044,0.2285302281379699,0.2196103036403656,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133544921875,0.6396901607513428,0.1454240828752517,0.6688212752342224,287.3173217773437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0419921875,287.324462890625,1.0,0.4428130388259887,1.0,1.0,0.0,1.0,-2.218108892440796,2.218104839324951,3.9581777855346445e-06,1.7130435705184937,0.2991697490215301,0.2991697490215301,0.0,110.01403045654295,110.0,7497.76171875,-0.0,1038.5001220703125,1.0,283.1499938964844,287.0068359375,288.63201904296875,289.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18581.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819558918476105,1.0,0.0,0.0,0.4543812274932861,0.4652224779129028,1.3776351615035765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.817138671875,0.0,20.70949935913086,1895.4371337890625,0.0,245.0455474853516,0.2488347738981247,1.0,0.0,3.0,1.0,0.0
12077580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500625848770142,0.2377800047397613,0.2166988253593444,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570999503135681,0.3592188060283661,0.342762291431427,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428638696670532,0.3998822271823883,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393568754196167,0.22682486474514,0.2180366963148117,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369662880897522,0.1443000435829162,0.6639580130577087,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424859583377838,1.0,1.0,0.0,1.0,-2.210317373275757,2.210313320159912,3.930488674086519e-06,1.70696222782135,0.2739120125770569,0.2739120125770569,0.0,110.73818969726562,113.0,6979.04296875,-0.0,1033.2154541015625,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604204952716827,1.0,0.0,0.0,0.409331351518631,0.4673099815845489,1.1180043557601492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.7861328125,0.0,20.238985061645508,1895.4371337890625,0.0,210.5668029785156,0.2459388673305511,1.0,0.0,3.0,1.0,0.0
12077640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500625848770142,0.2377800047397613,0.2166988253593444,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570999503135681,0.3592188060283661,0.342762291431427,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428638696670532,0.3998822271823883,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393568754196167,0.22682486474514,0.2180366963148117,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369662880897522,0.1443000435829162,0.6639580130577087,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424859583377838,1.0,1.0,0.0,1.0,-2.210317373275757,2.210313320159912,3.930488674086519e-06,1.70696222782135,0.2739120125770569,0.2739120125770569,0.0,110.73818969726562,113.0,6979.04296875,-0.0,1033.2154541015625,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604204952716827,1.0,0.0,0.0,0.409331351518631,0.4673099815845489,1.1180043557601492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.7861328125,0.0,20.238985061645508,1895.4371337890625,0.0,210.5668029785156,0.2459388673305511,1.0,0.0,3.0,1.0,0.0
12077700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.7485195994377136,0.2372962385416031,0.2162907421588897,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111999511719,0.8551848530769348,0.3583587110042572,0.3419783115386963,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.9990000128746032,0.6420115828514099,0.401708722114563,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.737492561340332,0.2259713262319564,0.2172613441944122,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.6353245377540588,0.1437352001667022,0.6615687012672424,287.51092529296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0453491210937,287.517822265625,1.0,0.4426290094852447,1.0,1.0,0.0,1.0,-2.207277297973633,2.207273483276367,3.919718437828124e-06,1.70459246635437,0.2613677978515625,0.2613677978515625,0.0,111.36699676513672,113.0,6733.64501953125,-0.0,1032.4627685546875,1.0,283.1499938964844,287.1869812011719,288.59161376953125,289.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480658829212188,1.0,0.0,0.0,0.3891559243202209,0.4714459776878357,1.0107652492763464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.6484375,0.0,20.22061347961425,1895.4371337890625,0.0,191.3775787353516,0.2450533211231231,1.0,0.0,3.0,1.0,0.0
12077760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7468015551567078,0.236809954047203,0.2158887088298797,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.8530657291412354,0.3574987649917602,0.3412034511566162,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729064941406,0.9990000128746032,0.6409640312194824,0.4038679897785187,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.7354539036750793,0.2251096665859222,0.216486319899559,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.6335314512252808,0.1431628614664077,0.6591806411743164,287.5716247558594,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04620361328125,287.5782470703125,1.0,0.4429346621036529,1.0,1.0,0.0,1.0,-2.204657554626465,2.204653739929199,3.910453870048514e-06,1.7025527954101562,0.2488579005002975,0.2488579005002975,0.0,112.14311981201172,116.0,6497.62353515625,-0.0,1032.6939697265625,1.0,283.1499938964844,287.2430419921875,288.5832824707031,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18180.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349219262599945,1.0,0.0,0.0,0.3703278303146362,0.4747408330440521,9.193341199420502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.2484130859373,0.0,20.2056941986084,1895.4371337890625,0.0,171.12265014648438,0.2443504482507705,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429665923118591,0.2358108758926391,0.2150791436433792,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483734130859375,0.3557591736316681,0.3396545946598053,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6383043527603149,0.408966600894928,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309693694114685,0.2233462780714035,0.2149168103933334,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295871138572693,0.1419824361801147,0.6543279886245728,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439091682434082,1.0,1.0,0.0,1.0,-2.2002341747283936,2.200230360031128,3.894851488439599e-06,1.6991170644760132,0.2239079028367996,0.2239079028367996,0.0,114.04559326171876,104.0,6050.23681640625,-0.0,1035.2994384765625,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082660734653473,1.0,0.0,0.0,0.3358456492424011,0.4789175391197204,7.783078181944347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.5008544921875,0.0,20.14116859436035,1895.4371337890625,0.0,129.4563751220703,0.2432180047035217,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429665923118591,0.2358108758926391,0.2150791436433792,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483734130859375,0.3557591736316681,0.3396545946598053,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6383043527603149,0.408966600894928,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309693694114685,0.2233462780714035,0.2149168103933334,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295871138572693,0.1419824361801147,0.6543279886245728,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439091682434082,1.0,1.0,0.0,1.0,-2.2002341747283936,2.200230360031128,3.894851488439599e-06,1.6991170644760132,0.2239079028367996,0.2239079028367996,0.0,114.04559326171876,104.0,6050.23681640625,-0.0,1035.2994384765625,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082660734653473,1.0,0.0,0.0,0.3358456492424011,0.4789175391197204,7.783078181944347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.5008544921875,0.0,20.14116859436035,1895.4371337890625,0.0,129.4563751220703,0.2432180047035217,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440931797027588,0.0,0.2140820622444152,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.8495535850524902,0.0,0.3379147052764892,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051153659820556,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312232851982117,0.0,0.2131330072879791,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296867728233337,0.0,0.6484940648078918,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183185815811157,2.183182001113892,3.835304596577771e-06,1.6860401630401611,0.0,0.0,0.0,112.02597045898438,60.0,5620.59423828125,-0.0,1010.4243774414062,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.216796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304719477891922,0.4810138642787933,6.734922841644675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039182662963867,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440931797027588,0.0,0.2140820622444152,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.8495535850524902,0.0,0.3379147052764892,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051153659820556,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312232851982117,0.0,0.2131330072879791,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296867728233337,0.0,0.6484940648078918,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183185815811157,2.183182001113892,3.835304596577771e-06,1.6860401630401611,0.0,0.0,0.0,112.02597045898438,60.0,5620.59423828125,-0.0,1010.4243774414062,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.216796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.304719477891922,0.4810138642787933,6.734922841644675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039182662963867,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,0.0006716812495142,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.3784605264663696,0.0,0.0007073152228258,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.3784605264663696,0.0,0.0005224209744483,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,0.0007073119049891,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.0033551745582371,287.9313049316406,294.1499938964844,290.3078918457031,285.61383056640625,290.24200439453125,296.6725769042969,286.6077880859375,0.0,0.0,0.7834229469299316,0.7834229469299316,0.2165770679712295,1.0,-0.0071575362235307,0.007206997834146,-4.946131593897008e-05,-0.0089980298653244,0.0,0.0,0.0,-0.0376255810260772,60.0,896.294921875,-0.0,-3.493263875498087e-06,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,4.540197551250458e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3823801706075486e-16,7.127249679179351e-16,1.0836878866721402e-21,4.480275525575728e-12,4.480267719320086e-12,7.914711427910522e-18,0.0,0.0,-0.0,0.0,0.0,6.647754729828777e-27,4.704274694404236e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,0.0008894008933566,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,0.000686461222358,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,0.0005070182378403,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,0.0008895918144844,297.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,0.0028475294820964,287.9253845214844,294.1499938964844,290.27227783203125,285.603271484375,290.2447204589844,296.2200927734375,286.0755310058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071755517274141,0.0069655682891607,0.0002099833509419,-0.0091791441664099,0.0,0.0,0.0,-0.0381403341889381,60.0,366.1069641113281,-0.0,-3.3266735499637434e-06,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.862859710822645e-26,8.60550797024509e-26,6.120088371443188e-29,-5.2426980193213044e-18,-5.239216416123068e-18,-3.481956204024449e-21,0.0,0.0,-0.0,0.0,0.0,9.809089250273721e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,0.0001166687507065,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.000135050388053,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,0.0001210254704346,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,0.0001215152806253,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,0.0005372235318645,287.921630859375,294.1499938964844,290.2335205078125,285.5920104980469,290.2475891113281,295.60699462890625,285.8800048828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012379129184409,0.0024423501454293,-0.001204437110573,-0.0124161886051297,0.0,0.0,0.0,-0.0080750863999128,60.0,139.62733459472656,-0.0,-1.0449253551314541e-07,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3621516498023357e-33,1.862997650264057e-33,4.152854860029615e-34,-3.9681328207428415e-21,-3.222751000365932e-21,-7.453818203769098e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,9.358006354887038e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.834305092226714e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,7.228407775983214e-05,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,9.856639371719211e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0004682034486904,287.919921875,294.1499938964844,290.1948547363281,285.5809936523437,290.24725341796875,294.98394775390625,285.83612060546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009974833810701,0.0006345611764118,0.0003629222046583,-0.0141482586041092,0.0,0.0,0.0,-0.0075568654574453,60.0,52.168975830078125,-0.0,-6.781694850133135e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0698725351582163e-38,-2.491846943018813e-38,-1.3719741920111238e-38,-6.5486499690888046e-21,-3.215344341150601e-21,-3.3333056279382045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,9.394436347065492e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,9.892813977785408e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,7.306781481020153e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,9.89278414635919e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89520263671875,0.0,0.0,0.000469270395115,287.9182434082031,294.1499938964844,290.15625,285.5702209472656,290.2466125488281,294.4285583496094,285.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012532584369,2.8435369614498995e-08,0.0010012248530983,-0.0147612746804952,0.0,0.0,0.0,-0.0077863577753305,60.0,21.018474578857425,-0.0,-6.833382570903268e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.163257737509032e-42,5.0558848592839394e-42,2.725525513111769e-42,-6.431278775501856e-21,-3.215578803233407e-21,-3.215700174216841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,9.39390665735118e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,9.892279922496527e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,7.306427869480103e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,9.89222462521866e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,0.000469243095722,287.9164123535156,294.1499938964844,290.11773681640625,285.5596618652344,290.2456359863281,293.9322509765625,285.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.990984597303851e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.451523780822754,-0.0,-6.832597421180253e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.43114427787296e-21,-3.215578197388232e-21,-3.21556628243312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.392804349772632e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,9.891115769278258e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,7.3055642133113e-05,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,9.891064109979196e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,0.0004691881185863,287.9125061035156,294.1499938964844,290.0409240722656,285.53924560546875,290.24267578125,293.0934753417969,285.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.5141823291778564,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431156394776464e-21,-3.21557799543984e-21,-3.2155786012850157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.392804349772632e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,9.891115769278258e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,7.3055642133113e-05,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,9.891064109979196e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,0.0004691881185863,287.9125061035156,294.1499938964844,290.0409240722656,285.53924560546875,290.24267578125,293.0934753417969,285.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.5141823291778564,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431156394776464e-21,-3.21557799543984e-21,-3.2155786012850157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,9.391804633196445e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,9.890062938211486e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,7.304785685846582e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89178466796875,0.0,0.0,9.890011278912424e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,0.000469138205517,287.9081726074219,294.1499938964844,289.9643859863281,285.51959228515625,290.2384338378906,292.42291259765625,286.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.841261863708496,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577591543057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,9.391804633196445e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,9.890062938211486e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,7.304785685846582e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89178466796875,0.0,0.0,9.890011278912424e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,0.000469138205517,287.9081726074219,294.1499938964844,289.9643859863281,285.51959228515625,290.2384338378906,292.42291259765625,286.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.841261863708496,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577591543057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.390938794240355e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.889150533126668e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,7.304111932171509e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,9.889099601423368e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,0.0004690949863288,287.90350341796875,294.1499938964844,289.88818359375,285.5007019042969,290.2328796386719,291.8819274902344,286.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6657347679138184,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.390938794240355e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.889150533126668e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,7.304111932171509e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,9.889099601423368e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,0.0004690949863288,287.90350341796875,294.1499938964844,289.88818359375,285.5007019042969,290.2328796386719,291.8819274902344,286.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6657347679138184,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.390241757500915e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.888416389003396e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,7.30356914573349e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,9.888366184895858e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,0.0004690602072514,287.8985290527344,294.1499938964844,289.8122863769531,285.482421875,290.2261047363281,291.4427185058594,286.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.55804443359375,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.390241757500915e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.888416389003396e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,7.30356914573349e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,9.888366184895858e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,0.0004690602072514,287.8985290527344,294.1499938964844,289.8122863769531,285.482421875,290.2261047363281,291.4427185058594,286.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.55804443359375,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,9.3899667263031e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,9.88812607829459e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,7.303355232579634e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,9.888076601782814e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,0.0004690464702434,287.8959045410156,294.1499938964844,289.7744445800781,285.4734802246094,290.22222900390625,291.2541198730469,286.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5097644329071045,-0.0,-6.826750365007683e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,9.38974553719163e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.887893247650936e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,7.303182792384177e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,9.887843043543398e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0004690354107879,287.89324951171875,294.1499938964844,289.7366638183594,285.4646911621094,290.21807861328125,291.0828552246094,286.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4629838466644287,-0.0,-6.82641569937914e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.389477781951427e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,9.887610212899745e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808288574219,0.0,0.0,7.30297397240065e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.88756146398373e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,0.0004690220521297,287.8876953125,294.1499938964844,289.661376953125,285.44744873046875,290.2088623046875,290.7841796875,286.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.372543334960937,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.389477781951427e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,9.887610212899745e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808288574219,0.0,0.0,7.30297397240065e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.88756146398373e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,0.0004690220521297,287.8876953125,294.1499938964844,289.661376953125,285.44744873046875,290.2088623046875,290.7841796875,286.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.372543334960937,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,9.3894632300362e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,9.887594205792992e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,7.302961603272706e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.88754618447274e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0004690213536377,287.88189697265625,294.1499938964844,289.5863647460937,285.4306030273437,290.198486328125,290.5337219238281,286.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2855238914489746,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,9.3894632300362e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,9.887594205792992e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,7.302961603272706e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.88754618447274e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0004690213536377,287.88189697265625,294.1499938964844,289.5863647460937,285.4306030273437,290.198486328125,290.5337219238281,286.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2855238914489746,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
