time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079260,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.38972079893574e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.887865599012002e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,7.303161692107096e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.88781830528751e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,0.0004690342466346,287.8758850097656,294.1499938964844,289.5116577148437,285.4140930175781,290.1869506835937,290.321044921875,286.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.201517343521118,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.38972079893574e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.887865599012002e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,7.303161692107096e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.88781830528751e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,0.0004690342466346,287.8758850097656,294.1499938964844,289.5116577148437,285.4140930175781,290.1869506835937,290.321044921875,286.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.201517343521118,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,9.390266495756804e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,9.88843967206776e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,7.303585152840242e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,9.888392378343268e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0004690615169238,287.8696594238281,294.1499938964844,289.4372863769531,285.3978271484375,290.17431640625,290.13818359375,286.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.120278835296631,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,9.390266495756804e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,9.88843967206776e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,7.303585152840242e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,9.888392378343268e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0004690615169238,287.8696594238281,294.1499938964844,289.4372863769531,285.3978271484375,290.17431640625,290.13818359375,286.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.120278835296631,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,9.390649211127312e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,9.888842760119589e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,7.303882739506662e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.888795466395096e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,0.0004690806672442,287.8664855957031,294.1499938964844,289.4001770019531,285.3897705078125,290.1675720214844,290.05584716796875,286.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0806219577789307,-0.0,-6.827620069316255e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,9.391107596457005e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.889324428513646e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,7.304238533833995e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,9.889277862384915e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,0.000469103542855,287.86328125,294.1499938964844,289.3631896972656,285.3817443847656,290.1605834960937,289.9786071777344,286.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.041569232940674,-0.0,-6.828273768633153e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,9.392247011419386e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.890524233924224e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,7.305124745471403e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,9.890477667795494e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0004691604990512,287.8567199707031,294.1499938964844,289.2893981933594,285.3657531738281,290.1457824707031,289.8370361328125,286.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9651596546173096,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,9.392247011419386e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.890524233924224e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,7.305124745471403e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,9.890477667795494e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0004691604990512,287.8567199707031,294.1499938964844,289.2893981933594,285.3657531738281,290.1457824707031,289.8370361328125,286.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9651596546173096,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.39368110266514e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,9.892033995129168e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,7.306239422177896e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,9.8919881565962e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,0.0004692321526817,287.8500061035156,294.1499938964844,289.2159118652344,285.3498229980469,290.1299133300781,289.7098388671875,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8909000158309937,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.39368110266514e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,9.892033995129168e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,7.306239422177896e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,9.8919881565962e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,0.0004692321526817,287.8500061035156,294.1499938964844,289.2159118652344,285.3498229980469,290.1299133300781,289.7098388671875,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8909000158309937,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,9.395399683853611e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.893843525787815e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,7.307576015591621e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.893798414850608e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,0.0004693180380854,287.8431701660156,294.1499938964844,289.1427307128906,285.3338623046875,290.113037109375,289.5939636230469,286.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896039001643,60.0,1.818627953529358,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,9.395399683853611e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.893843525787815e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,7.307576015591621e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.893798414850608e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,0.0004693180380854,287.8431701660156,294.1499938964844,289.1427307128906,285.3338623046875,290.113037109375,289.5939636230469,286.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896039001643,60.0,1.818627953529358,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.397386020282283e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,9.895935363601892e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,7.309120701393113e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.895890252664684e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004694172821473,287.8362121582031,294.1499938964844,289.0698547363281,285.3177795410156,290.0951843261719,289.48699951171875,286.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029261090390037e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.748196721076965,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.397386020282283e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,9.895935363601892e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,7.309120701393113e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.895890252664684e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004694172821473,287.8362121582031,294.1499938964844,289.0698547363281,285.3177795410156,290.0951843261719,289.48699951171875,286.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029261090390037e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.748196721076965,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.398473048349842e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.897079144138844e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,7.309965440072119e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,9.897034760797396e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.0004694715607911,287.83270263671875,294.1499938964844,289.03350830078125,285.3096923828125,290.0858764648437,289.4363098144531,286.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7136403322219849,-0.0,-6.83888572439173e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,9.399617556482552e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.898284042719752e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,7.310855289688334e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.898240386974066e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,0.0004695287498179,287.8291320800781,294.1499938964844,288.9972839355469,285.3015441894531,290.0763244628906,289.3871765136719,286.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.67949378490448,-0.0,-6.84053986788058e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,9.40206300583668e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.900859004119412e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,7.312757225008681e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.900816075969487e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.000469650956802,287.8219909667969,294.1499938964844,288.92498779296875,285.2850646972656,290.0565185546875,289.29278564453125,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6123374700546265,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,9.40206300583668e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.900859004119412e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,7.312757225008681e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.900816075969487e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.000469650956802,287.8219909667969,294.1499938964844,288.92498779296875,285.2850646972656,290.0565185546875,289.29278564453125,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6123374700546265,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,9.40467944019474e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.90361368167214e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.314791582757607e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.903570753522216e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004697816621046,287.81475830078125,294.1499938964844,288.85302734375,285.268310546875,290.0357971191406,289.2028503417969,286.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.54665207862854,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,9.40467944019474e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.90361368167214e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.314791582757607e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.903570753522216e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004697816621046,287.81475830078125,294.1499938964844,288.85302734375,285.268310546875,290.0357971191406,289.2028503417969,286.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.54665207862854,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.407383913639932e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.906461491482332e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,7.316894334508106e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.90641929092817e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,0.0004699167620856,287.80743408203125,294.1499938964844,288.7813720703125,285.2511901855469,290.0141296386719,289.1164855957031,286.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082487969641e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.4823431968688965,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.407383913639932e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.906461491482332e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,7.316894334508106e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.90641929092817e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,0.0004699167620856,287.80743408203125,294.1499938964844,288.7813720703125,285.2511901855469,290.0141296386719,289.1164855957031,286.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082487969641e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.4823431968688965,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.41008620429784e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.909306390909478e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,7.318995631067082e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.909264190355316e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004700517456512,287.800048828125,294.1499938964844,288.7099914550781,285.2336120605469,289.9915771484375,289.03302001953125,286.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600882574915,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4193201065063477,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.41008620429784e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.909306390909478e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,7.318995631067082e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.909264190355316e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004700517456512,287.800048828125,294.1499938964844,288.7099914550781,285.2336120605469,289.9915771484375,289.03302001953125,286.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600882574915,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4193201065063477,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.411407518200576e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,9.91069755400531e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,7.320022996282205e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.910656081046908e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0004701177822425,287.7963562011719,294.1499938964844,288.6744384765625,285.22467041015625,289.97998046875,288.9921569824219,286.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943048094767e-09,0.0010028916876763,-0.0153029868379235,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3882349729537964,-0.0,-6.857612788735423e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,9.412694635102524e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.912053064908832e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,7.321024168049917e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.912011591950431e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,0.000470182072604,287.7926330566406,294.1499938964844,288.6389465332031,285.215576171875,289.9681701660156,288.9518127441406,286.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3574336767196655,-0.0,-6.859478673959529e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.415121894562616e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.914608381222934e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.322911551455036e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,9.914567635860294e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,0.0004703033482655,287.78515625,294.1499938964844,288.56817626953125,285.1969909667969,289.94390869140625,288.8725280761719,286.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957351573381e-09,0.001003285171464,-0.0154235241934657,0.0,0.0,0.0,-0.0079106912016868,60.0,1.2966309785842896,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.415121894562616e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.914608381222934e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.322911551455036e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,9.914567635860294e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,0.0004703033482655,287.78515625,294.1499938964844,288.56817626953125,285.1969909667969,289.94390869140625,288.8725280761719,286.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957351573381e-09,0.001003285171464,-0.0154235241934657,0.0,0.0,0.0,-0.0079106912016868,60.0,1.2966309785842896,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.417282126378268e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.916883573168887e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,7.324591570068151e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.916842827806248e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,0.0004704112943727,287.77764892578125,294.1499938964844,288.49774169921875,285.17779541015625,289.9187927246094,288.7948913574219,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275702180147391e-09,0.0010035138111561,-0.0154935829341411,0.0,0.0,0.0,-0.0079239504411816,60.0,1.2368470430374146,-0.0,-6.866125090709829e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.417282126378268e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.916883573168887e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,7.324591570068151e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.916842827806248e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,0.0004704112943727,287.77764892578125,294.1499938964844,288.49774169921875,285.17779541015625,289.9187927246094,288.7948913574219,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275702180147391e-09,0.0010035138111561,-0.0154935829341411,0.0,0.0,0.0,-0.0079239504411816,60.0,1.2368470430374146,-0.0,-6.866125090709829e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.419095295015724e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.918792056851088e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.326000923058018e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.918752039084212e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004705018654931,287.7701110839844,294.1499938964844,288.4275817871094,285.1579284667969,289.89288330078125,288.7186279296875,286.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298116694836153e-09,0.0010037055471912,-0.0155522990971803,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1780176162719729,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.419095295015724e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.918792056851088e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.326000923058018e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.918752039084212e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004705018654931,287.7701110839844,294.1499938964844,288.4275817871094,285.1579284667969,289.89288330078125,288.7186279296875,286.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298116694836153e-09,0.0010037055471912,-0.0155522990971803,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1780176162719729,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.420483547728507e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,9.920253796735778e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,7.327080675167963e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.920214506564662e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,0.0004705712490249,287.7625427246094,294.1499938964844,288.35772705078125,285.1373291015625,289.8661804199219,288.6435546875,286.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315246103838491e-09,0.001003851997666,-0.0155971702188253,0.0,0.0,0.0,-0.0079435538500547,60.0,1.120059609413147,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.420483547728507e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,9.920253796735778e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,7.327080675167963e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.920214506564662e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,0.0004705712490249,287.7625427246094,294.1499938964844,288.35772705078125,285.1373291015625,289.8661804199219,288.6435546875,286.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315246103838491e-09,0.001003851997666,-0.0155971702188253,0.0,0.0,0.0,-0.0079435538500547,60.0,1.120059609413147,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.420995047548786e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.920792217599228e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,7.327477942453697e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.920752927428111e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,0.000470596802188,287.7587585449219,294.1499938964844,288.3229064941406,285.1267395019531,289.8525085449219,288.6064453125,286.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039120679721,6.321531742514708e-09,0.0010039057815447,-0.0156136341392993,0.0,0.0,0.0,-0.0079466700553894,60.0,1.091407060623169,-0.0,-6.871489688364818e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.421374124940483e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.921191667672248e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,7.327772618737072e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.92115237750113e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,0.0004706157487817,287.75494384765625,294.1499938964844,288.2881774902344,285.115966796875,289.83868408203125,288.5696105957031,286.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039517655968,6.326172918846851e-09,0.0010039454791694,-0.0156257934868335,0.0,0.0,0.0,-0.0079489713534712,60.0,1.062955379486084,-0.0,-6.87203254301494e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.42171027418226e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.921544551616536e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,7.32803309801966e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.92150598904118e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,0.0004706325416918,287.74737548828125,294.1499938964844,288.21893310546875,285.09375,289.8104553222656,288.4965515136719,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0065889358520508,-0.0,-6.872502922306013e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.42171027418226e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.921544551616536e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,7.32803309801966e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.92150598904118e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,0.0004706325416918,287.74737548828125,294.1499938964844,288.21893310546875,285.09375,289.8104553222656,288.4965515136719,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0065889358520508,-0.0,-6.872502922306013e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.421415597898886e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.921233868226408e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,7.327803177759051e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.921196033246817e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0004706178151536,287.7397766113281,294.1499938964844,288.1499938964844,285.0706481933594,289.781494140625,288.4244384765625,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326348334084741e-09,0.0010039469925686,-0.0156262516975402,0.0,0.0,0.0,-0.0079490579664707,60.0,0.9509676098823548,-0.0,-6.872053148754277e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
