time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.421415597898886e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.921233868226408e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,7.327803177759051e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.921196033246817e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0004706178151536,287.7397766113281,294.1499938964844,288.1499938964844,285.0706481933594,289.781494140625,288.4244384765625,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326348334084741e-09,0.0010039469925686,-0.0156262516975402,0.0,0.0,0.0,-0.0079490579664707,60.0,0.9509676098823548,-0.0,-6.872053148754277e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.419758862350136e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.919489093590528e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,7.32651460566558e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.919451258610934e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,0.0004705351020675,287.732177734375,294.1499938964844,288.08233642578125,285.046142578125,289.7518615722656,288.35333251953125,286.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055440868708965e-09,0.0010037691099569,-0.015571754425764,0.0,0.0,0.0,-0.0079387445002794,60.0,0.8962982892990112,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.419758862350136e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.919489093590528e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,7.32651460566558e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.919451258610934e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,0.0004705351020675,287.732177734375,294.1499938964844,288.08233642578125,285.046142578125,289.7518615722656,288.35333251953125,286.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055440868708965e-09,0.0010037691099569,-0.015571754425764,0.0,0.0,0.0,-0.0079387445002794,60.0,0.8962982892990112,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.41602120292373e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.915552072925492e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,7.323607133002952e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.915515693137422e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,0.0004703484009951,287.724609375,294.1499938964844,288.01678466796875,285.0198974609375,289.7215270996094,288.28369140625,286.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258807250247855e-09,0.0010033695725724,-0.0154493264853954,0.0,0.0,0.0,-0.0079155759885907,60.0,0.8432055115699768,-0.0,-6.864148360818946e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.41602120292373e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.915552072925492e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,7.323607133002952e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.915515693137422e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,0.0004703484009951,287.724609375,294.1499938964844,288.01678466796875,285.0198974609375,289.7215270996094,288.28369140625,286.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258807250247855e-09,0.0010033695725724,-0.0154493264853954,0.0,0.0,0.0,-0.0079155759885907,60.0,0.8432055115699768,-0.0,-6.864148360818946e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.413403313374148e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.91279594018124e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,7.321570592466742e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.91275956039317e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0004702176665887,287.7208251953125,294.1499938964844,287.9847717285156,285.0061340332031,289.7061767578125,288.24951171875,286.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261142907971134e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993681818246,60.0,0.8172889947891235,-0.0,-6.860323509272348e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.410310303792356e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.90953849395737e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,7.319165160879493e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.9095021141693e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,0.0004700631543528,287.717041015625,294.1499938964844,287.9532165527344,284.99200439453125,289.6906433105469,288.2158508300781,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187493628573293e-09,0.0010027597891166,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.7917977571487427,-0.0,-6.855806589101121e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.402778232470156e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.901606244966388e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,7.313306559808552e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,9.901570592774078e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,0.0004696869291365,287.7095031738281,294.1499938964844,287.8914794921875,284.962646484375,289.65924072265625,288.1500549316406,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162559002637,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7420217990875244,-0.0,-6.844817335149855e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.402778232470156e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.901606244966388e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,7.313306559808552e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,9.901570592774078e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,0.0004696869291365,287.7095031738281,294.1499938964844,287.8914794921875,284.962646484375,289.65924072265625,288.1500549316406,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162559002637,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7420217990875244,-0.0,-6.844817335149855e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.393608343089e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.891949594020844e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,7.306173210963607e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.891913941828534e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,0.0004692288930527,287.70196533203125,294.1499938964844,287.8314514160156,284.9319763183594,289.6273193359375,288.08648681640625,286.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069239714363e-09,0.0010009777033701,-0.0147165283560752,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6938371062278748,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.393608343089e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.891949594020844e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,7.306173210963607e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.891913941828534e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,0.0004692288930527,287.70196533203125,294.1499938964844,287.8314514160156,284.9319763183594,289.6273193359375,288.08648681640625,286.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069239714363e-09,0.0010009777033701,-0.0147165283560752,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6938371062278748,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.38300509005785e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.880783181870356e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,7.29792591300793e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,9.880748257273808e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,0.0004686992324423,287.6944885253906,294.1499938964844,287.77294921875,284.9000549316406,289.594970703125,288.025146484375,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795492203681e-09,0.0009998466121032,-0.0143700176849961,0.0,0.0,0.0,-0.0077113243751227,60.0,0.64711594581604,-0.0,-6.816023301325913e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.38300509005785e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.880783181870356e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,7.29792591300793e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,9.880748257273808e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,0.0004686992324423,287.6944885253906,294.1499938964844,287.77294921875,284.9000549316406,289.594970703125,288.025146484375,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795492203681e-09,0.0009998466121032,-0.0143700176849961,0.0,0.0,0.0,-0.0077113243751227,60.0,0.64711594581604,-0.0,-6.816023301325913e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.371187479700892e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.868339111562818e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,7.288734195753932e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.86830418696627e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0004681089776568,287.6870422363281,294.1499938964844,287.7158203125,284.8670349121094,289.56219482421875,287.966064453125,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838987961411,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6017826795578003,-0.0,-6.79884806231712e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.371187479700892e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.868339111562818e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,7.288734195753932e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.86830418696627e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0004681089776568,287.6870422363281,294.1499938964844,287.7158203125,284.8670349121094,289.56219482421875,287.966064453125,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838987961411,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6017826795578003,-0.0,-6.79884806231712e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.364888683194296e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.861705621005969e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,7.283835293492302e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.86167142400518e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0004677943361457,287.6833190917969,294.1499938964844,287.687744140625,284.85015869140625,289.545654296875,287.9373779296875,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979201713576,5.620846899034859e-09,0.0009979145834222,-0.0137780997902154,0.0,0.0,0.0,-0.0075993123464286,60.0,0.5796226263046265,-0.0,-6.789702666765153e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.358372335555032e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.854843665380032e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,7.278766861418262e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.854809468379244e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,0.0004674688389059,287.6796264648437,294.1499938964844,287.65997314453125,284.83306884765625,289.5290222167969,287.9092102050781,286.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.539577685453878e-09,0.0009972197003662,-0.013565195724368,0.0,0.0,0.0,-0.007559023797512,60.0,0.5577653646469116,-0.0,-6.780248895665866e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.344789577880874e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.840539860306308e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,7.268201443366706e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,9.84050566330552e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0004667903704103,287.6722412109375,294.1499938964844,287.605224609375,284.7981872558594,289.4955139160156,287.8543395996094,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701860736055104e-09,0.0009957711445167,-0.0131214288994669,0.0,0.0,0.0,-0.0074750492349267,60.0,0.5148835778236389,-0.0,-6.760564019714367e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.344789577880874e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.840539860306308e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,7.268201443366706e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,9.84050566330552e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0004667903704103,287.6722412109375,294.1499938964844,287.605224609375,284.7981872558594,289.4955139160156,287.8543395996094,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701860736055104e-09,0.0009957711445167,-0.0131214288994669,0.0,0.0,0.0,-0.0074750492349267,60.0,0.5148835778236389,-0.0,-6.760564019714367e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.33062910917215e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.82562778517604e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,7.257187098730356e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.825594315771012e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,0.0004660830309148,287.6649169921875,294.1499938964844,287.5514221191406,284.7626037597656,289.4617004394531,287.80145263671875,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193603769271249e-09,0.0009942612377926,-0.0126588139683008,0.0,0.0,0.0,-0.0073875095695257,60.0,0.4730978608131408,-0.0,-6.740073388300516e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.33062910917215e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.82562778517604e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,7.257187098730356e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.825594315771012e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,0.0004660830309148,287.6649169921875,294.1499938964844,287.5514221191406,284.7626037597656,289.4617004394531,287.80145263671875,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193603769271249e-09,0.0009942612377926,-0.0126588139683008,0.0,0.0,0.0,-0.0073875095695257,60.0,0.4730978608131408,-0.0,-6.740073388300516e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.316084469901398e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.81031116680242e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,7.245874439831823e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.810278424993156e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004653565119951,287.6576232910156,294.1499938964844,287.4984130859375,284.7263488769531,289.4275817871094,287.7503967285156,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012239068236113e-09,0.0009927103528752,-0.0121836615726351,0.0,0.0,0.0,-0.007297599222511,60.0,0.4322888255119324,-0.0,-6.719061218518618e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.316084469901398e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.81031116680242e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,7.245874439831823e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.810278424993156e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004653565119951,287.6576232910156,294.1499938964844,287.4984130859375,284.7263488769531,289.4275817871094,287.7503967285156,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012239068236113e-09,0.0009927103528752,-0.0121836615726351,0.0,0.0,0.0,-0.007297599222511,60.0,0.4322888255119324,-0.0,-6.719061218518618e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.301328827859834e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.794772631721572e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,7.23439734429121e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.794739889912309e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004646194574888,287.650390625,294.1499938964844,287.4460754394531,284.6895446777344,289.3931884765625,287.7010192871094,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.8282449149894555e-09,0.0009911369998008,-0.0117016127333045,0.0,0.0,0.0,-0.0072063850238919,60.0,0.3923500180244446,-0.0,-6.697776910868924e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.301328827859834e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.794772631721572e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,7.23439734429121e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.794739889912309e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004646194574888,287.650390625,294.1499938964844,287.4460754394531,284.6895446777344,289.3931884765625,287.7010192871094,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.8282449149894555e-09,0.0009911369998008,-0.0117016127333045,0.0,0.0,0.0,-0.0072063850238919,60.0,0.3923500180244446,-0.0,-6.697776910868924e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.293921903008596e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.786972077563404e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,7.2286362410523e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.786940063349904e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,0.0004642494604922,287.64678955078125,294.1499938964844,287.42010498046875,284.6709899902344,289.3758850097656,287.67694091796875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903520112857,4.735885905660098e-09,0.0009903472382575,-0.0114596374332904,0.0,0.0,0.0,-0.0071605984121561,60.0,0.372682511806488,-0.0,-6.687105980063279e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.28651716094464e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,9.779174433788285e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,7.222876593004912e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.779142419574782e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.000463879579911,287.6432189941406,294.1499938964844,287.3942565917969,284.6523132324219,289.3585205078125,287.6532592773437,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643551765326492e-09,0.0009895577095448,-0.0112177254632115,0.0,0.0,0.0,-0.0071148248389363,60.0,0.3531829416751861,-0.0,-6.676446417941406e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.27178334677592e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.76365845417604e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,7.211416232166812e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.763627167558298e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0004631436022464,287.6360778808594,294.1499938964844,287.3428039550781,284.61474609375,289.3236083984375,287.6068725585937,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987991108559,4.45983650010362e-09,0.0009879866847768,-0.0107363909482955,0.0,0.0,0.0,-0.0070237489417195,60.0,0.3146399259567261,-0.0,-6.655262296817456e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.27178334677592e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.76365845417604e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,7.211416232166812e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.763627167558298e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0004631436022464,287.6360778808594,294.1499938964844,287.3428039550781,284.61474609375,289.3236083984375,287.6068725585937,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987991108559,4.45983650010362e-09,0.0009879866847768,-0.0107363909482955,0.0,0.0,0.0,-0.0070237489417195,60.0,0.3146399259567261,-0.0,-6.655262296817456e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.257231431547552e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.748334559844808e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.20009848009795e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.748304000822829e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004624167631845,287.6290283203125,294.1499938964844,287.2915954589844,284.5769348144531,289.2884521484375,287.5617980957031,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864394087344,4.278398080259649e-09,0.0009864351013675,-0.010261015035212,0.0,0.0,0.0,-0.0069338018074631,60.0,0.2766263782978058,-0.0,-6.634373761471579e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.257231431547552e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.748334559844808e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.20009848009795e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.748304000822829e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004624167631845,287.6290283203125,294.1499938964844,287.2915954589844,284.5769348144531,289.2884521484375,287.5617980957031,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864394087344,4.278398080259649e-09,0.0009864351013675,-0.010261015035212,0.0,0.0,0.0,-0.0069338018074631,60.0,0.2766263782978058,-0.0,-6.634373761471579e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,9.24295891309157e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.733304614201188e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,7.188996823970228e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.733274055179209e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0004617038066498,287.6220092773437,294.1499938964844,287.24041748046875,284.5389709472656,289.2530517578125,287.5179138183594,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849173948168,4.100429329412236e-09,0.0009849132038652,-0.0097947232425212,0.0,0.0,0.0,-0.0068455743603408,60.0,0.23902428150177,-0.0,-6.61391652556631e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,9.24295891309157e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.733304614201188e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,7.188996823970228e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.733274055179209e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0004617038066498,287.6220092773437,294.1499938964844,287.24041748046875,284.5389709472656,289.2530517578125,287.5179138183594,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849173948168,4.100429329412236e-09,0.0009849132038652,-0.0097947232425212,0.0,0.0,0.0,-0.0068455743603408,60.0,0.23902428150177,-0.0,-6.61391652556631e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.229038550984114e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.718645742395891e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,7.178169471444562e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.718615910969676e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,0.0004610084870364,287.61505126953125,294.1499938964844,287.189208984375,284.5009460449219,289.21746826171875,287.4750366210937,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834329830482,3.926861502634438e-09,0.0009834290249273,-0.0093399565666913,0.0,0.0,0.0,-0.0067595294676721,60.0,0.2017195224761963,-0.0,-6.59399574942654e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.229038550984114e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.718645742395891e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,7.178169471444562e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.718615910969676e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,0.0004610084870364,287.61505126953125,294.1499938964844,287.189208984375,284.5009460449219,289.21746826171875,287.4750366210937,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834329830482,3.926861502634438e-09,0.0009834290249273,-0.0093399565666913,0.0,0.0,0.0,-0.0067595294676721,60.0,0.2017195224761963,-0.0,-6.59399574942654e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.22223407542333e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.711479651741683e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,7.172876939876005e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,9.711449820315464e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004606686125043,287.6116027832031,294.1499938964844,287.1635131835937,284.4819641113281,289.1995544433594,287.4539794921875,286.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827073663473,3.842015150468114e-09,0.0009827035246416,-0.0091176470741629,0.0,0.0,0.0,-0.0067174676805734,60.0,0.1831528693437576,-0.0,-6.584268419373984e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,9.215545287588613e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.704436524771154e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,7.167674630181864e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.704406693344936e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.0004603345005307,287.608154296875,294.1499938964844,287.13775634765625,284.4629821777344,289.1816101074219,287.43316650390625,286.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819940896704,3.758611644144594e-09,0.0009819903643801,-0.0088991178199648,0.0,0.0,0.0,-0.0066761206835508,60.0,0.164616122841835,-0.0,-6.574713751206218e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.202527144225314e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,9.69072716543451e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.157548679970205e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.690698061604051e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0004596842336468,287.601318359375,294.1499938964844,287.0859375,284.4251403808594,289.1455383300781,287.3920593261719,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806058369576,3.596285713669544e-09,0.0009806022280827,-0.008473795838654,0.0,0.0,0.0,-0.0065956483595073,60.0,0.1275640577077865,-0.0,-6.556137321922506e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.202527144225314e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,9.69072716543451e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.157548679970205e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.690698061604051e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0004596842336468,287.601318359375,294.1499938964844,287.0859375,284.4251403808594,289.1455383300781,287.3920593261719,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806058369576,3.596285713669544e-09,0.0009806022280827,-0.008473795838654,0.0,0.0,0.0,-0.0065956483595073,60.0,0.1275640577077865,-0.0,-6.556137321922506e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
