time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083940,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.190010314341636e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.677545313024892e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,7.147812721086666e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.677516936790198e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,0.0004590589669533,287.5945129394531,294.1499938964844,287.0336303710937,284.38751220703125,289.1092529296875,287.3516845703125,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792709024623,3.440202789306568e-09,0.0009792674100026,-0.0080648269504308,0.0,0.0,0.0,-0.0065182708203792,60.0,0.0904768109321594,-0.0,-6.53830056762672e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.190010314341636e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.677545313024892e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,7.147812721086666e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.677516936790198e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,0.0004590589669533,287.5945129394531,294.1499938964844,287.0336303710937,284.38751220703125,289.1092529296875,287.3516845703125,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792709024623,3.440202789306568e-09,0.0009792674100026,-0.0080648269504308,0.0,0.0,0.0,-0.0065182708203792,60.0,0.0904768109321594,-0.0,-6.53830056762672e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.178064647130668e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.664965909905732e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.138522050809115e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.664937533671036e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0004584623093251,287.5877990722656,294.1499938964844,286.98065185546875,284.3501892089844,289.0726928710937,287.3119506835937,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779969695955,3.291247718806289e-09,0.0009779937099665,-0.0076745306141674,0.0,0.0,0.0,-0.0064444271847605,60.0,0.053234152495861,-0.0,-6.52130083267366e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.178064647130668e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.664965909905732e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.138522050809115e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.664937533671036e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0004584623093251,287.5877990722656,294.1499938964844,286.98065185546875,284.3501892089844,289.0726928710937,287.3119506835937,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779969695955,3.291247718806289e-09,0.0009779937099665,-0.0076745306141674,0.0,0.0,0.0,-0.0064444271847605,60.0,0.053234152495861,-0.0,-6.52130083267366e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.166695235762744e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,9.652993321651591e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,7.129678124329075e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.652964945416898e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0004578943771775,287.58111572265625,294.1499938964844,286.9268493652344,284.3132629394531,289.0359191894531,287.2727966308594,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767843876034,3.149467575624953e-09,0.0009767812443897,-0.0073030316270887,0.0,0.0,0.0,-0.0063741402700543,60.0,0.0157328117638826,-0.0,-6.505140248691532e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.166695235762744e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,9.652993321651591e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,7.129678124329075e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.652964945416898e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0004578943771775,287.58111572265625,294.1499938964844,286.9268493652344,284.3132629394531,289.0359191894531,287.2727966308594,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767843876034,3.149467575624953e-09,0.0009767812443897,-0.0073030316270887,0.0,0.0,0.0,-0.0063741402700543,60.0,0.0157328117638826,-0.0,-6.505140248691532e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,9.161293564829975e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.647304977988824e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,7.125476986402646e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.647276601754128e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0004576245555654,287.57781982421875,294.1499938964844,286.8996276855469,284.2949523925781,289.01739501953125,287.2534484863281,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762084227986,3.0821056817842422e-09,0.0009762053377926,-0.0071265255101025,0.0,0.0,0.0,-0.0063407467678189,60.0,-0.0031864487100392,-0.0,-6.497469229316266e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,9.156003943644464e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.641734504839404e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.121362432371825e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.641706856200472e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,0.0004573603218887,287.57452392578125,294.1499938964844,286.87213134765625,284.2767944335937,288.9988098144531,287.23419189453125,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756443323567,3.016142668954558e-09,0.0009756413055583,-0.0069536846131086,0.0,0.0,0.0,-0.0063080457039177,60.0,-0.0221703648567199,-0.0,-6.489961634770225e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.14590127649717e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.631095599615946e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.113504398148507e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.631068678572774e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0004568557196762,287.5679626464844,294.1499938964844,286.8162841796875,284.2408752441406,288.9614562988281,287.1959533691406,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745666175149,2.8901552262539103e-09,0.0009745637071318,-0.0066235614940524,0.0,0.0,0.0,-0.0062455870211124,60.0,-0.0605134442448616,-0.0,-6.475634961589094e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.14590127649717e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.631095599615946e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.113504398148507e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.631068678572774e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0004568557196762,287.5679626464844,294.1499938964844,286.8162841796875,284.2408752441406,288.9614562988281,287.1959533691406,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745666175149,2.8901552262539103e-09,0.0009745637071318,-0.0066235614940524,0.0,0.0,0.0,-0.0062455870211124,60.0,-0.0605134442448616,-0.0,-6.475634961589094e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.136489825323224e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.621185017749669e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,7.106184784788638e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.621158096706496e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004563856055028,287.5614624023437,294.1499938964844,286.7592163085937,284.20556640625,288.9237976074219,287.157958984375,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735627681948,2.772780671733699e-09,0.0009735600324347,-0.0063160043209791,0.0,0.0,0.0,-0.0061873993836343,60.0,-0.0994792953133583,-0.0,-6.462301627152557e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.136489825323224e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.621185017749669e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,7.106184784788638e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.621158096706496e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004563856055028,287.5614624023437,294.1499938964844,286.7592163085937,284.20556640625,288.9237976074219,287.157958984375,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735627681948,2.772780671733699e-09,0.0009735600324347,-0.0063160043209791,0.0,0.0,0.0,-0.0061873993836343,60.0,-0.0994792953133583,-0.0,-6.462301627152557e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,9.127785597229376e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.61201876634732e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,7.09941450622864e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.611991845304146e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0004559508233796,287.5550537109375,294.1499938964844,286.70074462890625,284.1709289550781,288.8858337402344,287.1201477050781,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726342977955,2.664219955761382e-09,0.0009726316202431,-0.0060315406881272,0.0,0.0,0.0,-0.0061335805803537,60.0,-0.1391548961400985,-0.0,-6.449982237199947e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,9.127785597229376e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.61201876634732e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,7.09941450622864e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.611991845304146e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0004559508233796,287.5550537109375,294.1499938964844,286.70074462890625,284.1709289550781,288.8858337402344,287.1201477050781,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726342977955,2.664219955761382e-09,0.0009726316202431,-0.0060315406881272,0.0,0.0,0.0,-0.0061335805803537,60.0,-0.1391548961400985,-0.0,-6.449982237199947e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.119818423641846e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,9.603628132026644e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,7.093216845532879e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.603601938579232e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.000455552857602,287.54864501953125,294.1499938964844,286.6407165527344,284.1370849609375,288.8475341796875,287.0823669433594,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717843495309,2.564839229890481e-09,0.0009717817883938,-0.0057711298577487,0.0,0.0,0.0,-0.0060843131504952,60.0,-0.1796598583459854,-0.0,-6.438714450496263e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.119818423641846e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,9.603628132026644e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,7.093216845532879e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.603601938579232e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.000455552857602,287.54864501953125,294.1499938964844,286.6407165527344,284.1370849609375,288.8475341796875,287.0823669433594,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717843495309,2.564839229890481e-09,0.0009717817883938,-0.0057711298577487,0.0,0.0,0.0,-0.0060843131504952,60.0,-0.1796598583459854,-0.0,-6.438714450496263e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,9.116139699472114e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.599754412192853e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.090355938998982e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,9.599728946341202e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0004553691251203,287.5455017089844,294.1499938964844,286.610107421875,284.1204528808594,288.8282165527344,287.0635070800781,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971392088104,2.518953712282723e-09,0.0009713895851746,-0.005650894716382,0.0,0.0,0.0,-0.0060615665279328,60.0,-0.2002798914909362,-0.0,-6.433515409298708e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.112621046369895e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.596049494575708e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,7.087618723744527e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.596023301128298e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,0.0004551933379843,287.5423278808594,294.1499938964844,286.5790405273437,284.1040344238281,288.808837890625,287.0445861816406,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710167068988,2.4750579363796987e-09,0.0009710142039693,-0.0055358721874654,0.0,0.0,0.0,-0.0060398057103157,60.0,-0.2210975140333175,-0.0,-6.428543741776593e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.106199286179616e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,9.589286491973326e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,7.08262377884239e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.589261026121676e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0004548725846689,287.5360717773437,294.1499938964844,286.5155029296875,284.0718688964844,288.7697448730469,287.00653076171875,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.3949384697630194e-09,0.0009703288669697,-0.0053259315900504,0.0,0.0,0.0,-0.0060000857338309,60.0,-0.2635396122932434,-0.0,-6.419473663754617e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.106199286179616e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,9.589286491973326e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,7.08262377884239e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.589261026121676e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0004548725846689,287.5360717773437,294.1499938964844,286.5155029296875,284.0718688964844,288.7697448730469,287.00653076171875,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.3949384697630194e-09,0.0009703288669697,-0.0053259315900504,0.0,0.0,0.0,-0.0060000857338309,60.0,-0.2635396122932434,-0.0,-6.419473663754617e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.100504394154996e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,9.583288920111954e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,7.078194175846875e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,9.583264181856066e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.00045458812383,287.52984619140625,294.1499938964844,286.45001220703125,284.0406494140625,288.7302551269531,286.9680480957031,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238770907596518e-09,0.0009697211789898,-0.0051397252827882,0.0,0.0,0.0,-0.0059648570604622,60.0,-0.3072790205478668,-0.0,-6.411435293784963e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.100504394154996e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,9.583288920111954e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,7.078194175846875e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,9.583264181856066e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.00045458812383,287.52984619140625,294.1499938964844,286.45001220703125,284.0406494140625,288.7302551269531,286.9680480957031,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.3238770907596518e-09,0.0009697211789898,-0.0051397252827882,0.0,0.0,0.0,-0.0059648570604622,60.0,-0.3072790205478668,-0.0,-6.411435293784963e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.094698179978876e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.577174932928756e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,7.073677988955751e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.577150194672868e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004542981041595,287.5237121582031,294.1499938964844,286.3788146972656,284.008544921875,288.6902160644531,286.9289245605469,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691040031611,2.2514334840906262e-09,0.00096910179127,-0.0049498956650495,0.0,0.0,0.0,-0.0059289438650012,60.0,-0.3535956144332886,-0.0,-6.403244867669855e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.094698179978876e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.577174932928756e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,7.073677988955751e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.577150194672868e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004542981041595,287.5237121582031,294.1499938964844,286.3788146972656,284.008544921875,288.6902160644531,286.9289245605469,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691040031611,2.2514334840906262e-09,0.00096910179127,-0.0049498956650495,0.0,0.0,0.0,-0.0059289438650012,60.0,-0.3535956144332886,-0.0,-6.403244867669855e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.088013030122966e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,9.570134716341272e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.068477862048894e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.570109978085384e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.0004539641668088,287.5176086425781,294.1499938964844,286.2987670898437,283.973876953125,288.6495361328125,286.8891906738281,286.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683908428996,2.168035750926833e-09,0.0009683886310085,-0.0047313626855611,0.0,0.0,0.0,-0.0058876001276075,60.0,-0.4044933319091797,-0.0,-6.393823070993676e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.088013030122966e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,9.570134716341272e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.068477862048894e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.570109978085384e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.0004539641668088,287.5176086425781,294.1499938964844,286.2987670898437,283.973876953125,288.6495361328125,286.8891906738281,286.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683908428996,2.168035750926833e-09,0.0009683886310085,-0.0047313626855611,0.0,0.0,0.0,-0.0058876001276075,60.0,-0.4044933319091797,-0.0,-6.393823070993676e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,9.084733028430492e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,9.566680091666058e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,7.0659261837136e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.56665535341017e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0004538003122434,287.5145874023437,294.1499938964844,286.255615234375,283.95556640625,288.6288452148437,286.8689880371094,286.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680408402346,2.12711293023915e-09,0.0009680387447588,-0.0046241292729973,0.0,0.0,0.0,-0.0058673131279647,60.0,-0.4323433637619018,-0.0,-6.389202411583028e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.08157744561322e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,9.563357889419422e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,7.063472730806097e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.563333151163532e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,0.0004536427150014,287.5115661621094,294.1499938964844,286.21051025390625,283.9366455078125,288.6080322265625,286.8488464355469,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677042835392,2.087753303570139e-09,0.0009677021880634,-0.0045209918171167,0.0,0.0,0.0,-0.0058478009887039,60.0,-0.4607653617858886,-0.0,-6.384760098399056e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.07682697288692e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.558354940963908e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,7.059777271933854e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.558330930303782e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,0.0004534054314717,287.5055847167969,294.1499938964844,286.11474609375,283.8970031738281,288.5657653808594,286.8070068359375,286.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967197061982,2.0284613988508227e-09,0.0009671950247138,-0.0043656243942677,0.0,0.0,0.0,-0.0058184065856039,60.0,-0.5216872692108154,-0.0,-6.378070338541876e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.07682697288692e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.558354940963908e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,7.059777271933854e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.558330930303782e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,0.0004534054314717,287.5055847167969,294.1499938964844,286.11474609375,283.8970031738281,288.5657653808594,286.8070068359375,286.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967197061982,2.0284613988508227e-09,0.0009671950247138,-0.0043656243942677,0.0,0.0,0.0,-0.0058184065856039,60.0,-0.5216872692108154,-0.0,-6.378070338541876e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,9.075259731616824e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.556704026181252e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.058557821437716e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.556680015521124e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0004533271421678,287.4996337890625,294.1499938964844,286.0120849609375,283.8550109863281,288.5224609375,286.7626342773437,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670290164649,2.0088359864445238e-09,0.0009670270374044,-0.0043141976930201,0.0,0.0,0.0,-0.0058086765930056,60.0,-0.5876049995422363,-0.0,-6.375856997919982e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,9.075259731616824e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.556704026181252e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.058557821437716e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.556680015521124e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0004533271421678,287.4996337890625,294.1499938964844,286.0120849609375,283.8550109863281,288.5224609375,286.7626342773437,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670290164649,2.0088359864445238e-09,0.0009670270374044,-0.0043141976930201,0.0,0.0,0.0,-0.0058086765930056,60.0,-0.5876049995422363,-0.0,-6.375856997919982e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.077649156097324e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.559220052324235e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,7.060416101012379e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.55919676925987e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004534465260803,287.4937438964844,294.1499938964844,285.9032287597656,283.81072998046875,288.47808837890625,286.7138366699219,286.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672826854512,2.0385109156251247e-09,0.000967280648183,-0.0043919580057263,0.0,0.0,0.0,-0.0058233872987329,60.0,-0.6578905582427979,-0.0,-6.379203654205412e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.077649156097324e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.559220052324235e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,7.060416101012379e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.55919676925987e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004534465260803,287.4937438964844,294.1499938964844,285.9032287597656,283.81072998046875,288.47808837890625,286.7138366699219,286.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672826854512,2.0385109156251247e-09,0.000967280648183,-0.0043919580057263,0.0,0.0,0.0,-0.0058233872987329,60.0,-0.6578905582427979,-0.0,-6.379203654205412e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.084423072636127e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.56635267357342e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,7.065684621920809e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.566330118104815e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004537848872132,287.4879150390625,294.1499938964844,285.7888488769531,283.76434326171875,288.4325256347656,286.65838623046875,286.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680035291239,2.1228105939741222e-09,0.0009680014336481,-0.0046128560788929,0.0,0.0,0.0,-0.0058651776053011,60.0,-0.7324791550636292,-0.0,-6.388717110894504e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.084423072636127e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.56635267357342e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,7.065684621920809e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.566330118104815e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004537848872132,287.4879150390625,294.1499938964844,285.7888488769531,283.76434326171875,288.4325256347656,286.65838623046875,286.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680035291239,2.1228105939741222e-09,0.0009680014336481,-0.0046128560788929,0.0,0.0,0.0,-0.0058651776053011,60.0,-0.7324791550636292,-0.0,-6.388717110894504e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.088966180570424e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.571137343300506e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,7.069217826938257e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.57111406023614e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0004540118388831,287.4849853515625,294.1499938964844,285.7297668457031,283.7403564453125,288.4093017578125,286.6280517578125,286.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684870019555,2.179366687116157e-09,0.000968484848272,-0.004761055111885,0.0,0.0,0.0,-0.0058932141400873,60.0,-0.771074652671814,-0.0,-6.39510275846078e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.094249253394082e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.576700540492312e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,7.073326560202986e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.576677257427946e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.0004542757524177,287.48211669921875,294.1499938964844,285.6695556640625,283.71588134765625,288.3856201171875,286.5941772460937,286.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690498118288,2.2451438486115194e-09,0.0009690475999377,-0.0049334149807691,0.0,0.0,0.0,-0.0059258239343762,60.0,-0.8109392523765564,-0.0,-6.402534324934095e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.104926721192896e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.587944077793507e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,7.081631338223815e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.587921522324903e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0004548091092146,287.4763488769531,294.1499938964844,285.5460510253906,283.66552734375,288.3373718261719,286.5201416015625,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.378083729936975e-09,0.00097018427914,-0.005281766410917,0.0,0.0,0.0,-0.005991727579385,60.0,-0.8926963210105896,-0.0,-6.417566567051837e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
