time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.104926721192896e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.587944077793507e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,7.081631338223815e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.587921522324903e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0004548091092146,287.4763488769531,294.1499938964844,285.5460510253906,283.66552734375,288.3373718261719,286.5201416015625,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.378083729936975e-09,0.00097018427914,-0.005281766410917,0.0,0.0,0.0,-0.005991727579385,60.0,-0.8926963210105896,-0.0,-6.417566567051837e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.114314889302476e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.5978299214039e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,7.088932761689648e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.597807365935296e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0004552780883386,287.4706420898437,294.1499938964844,285.4189758300781,283.6134338378906,288.287841796875,286.4375305175781,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949586840961047e-09,0.0009711837628856,-0.0055880201980471,0.0,0.0,0.0,-0.0060496684163808,60.0,-0.9770805835723876,-0.0,-6.430797583334424e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.114314889302476e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.5978299214039e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,7.088932761689648e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.597807365935296e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0004552780883386,287.4706420898437,294.1499938964844,285.4189758300781,283.6134338378906,288.287841796875,286.4375305175781,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.4949586840961047e-09,0.0009711837628856,-0.0055880201980471,0.0,0.0,0.0,-0.0060496684163808,60.0,-0.9770805835723876,-0.0,-6.430797583334424e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.12157993298024e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.605479863239452e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.094583270372823e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.60545803536661e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004556409840006,287.4649963378906,294.1499938964844,285.2890014648437,283.5596923828125,288.23712158203125,286.3483581542969,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719597292132,2.5853832408273547e-09,0.0009719571098685,-0.0058249630965292,0.0,0.0,0.0,-0.0060944962315261,60.0,-1.063442349433899,-0.0,-6.441042899041349e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.12157993298024e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.605479863239452e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.094583270372823e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.60545803536661e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004556409840006,287.4649963378906,294.1499938964844,285.2890014648437,283.5596923828125,288.23712158203125,286.3483581542969,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719597292132,2.5853832408273547e-09,0.0009719571098685,-0.0058249630965292,0.0,0.0,0.0,-0.0060944962315261,60.0,-1.063442349433899,-0.0,-6.441042899041349e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.119217429542914e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.602992213331164e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,7.09274536347948e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.60297038545832e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0004555229970719,287.4593811035156,294.1499938964844,285.1568298339844,283.5045166015625,288.184814453125,286.25390625,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717076900415,2.555857303576658e-09,0.0009717051289044,-0.0057475944049656,0.0,0.0,0.0,-0.0060798614285886,60.0,-1.1513259410858154,-0.0,-6.437696242755919e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.119217429542914e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.602992213331164e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,7.09274536347948e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.60297038545832e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0004555229970719,287.4593811035156,294.1499938964844,285.1568298339844,283.5045166015625,288.184814453125,286.25390625,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717076900415,2.555857303576658e-09,0.0009717051289044,-0.0057475944049656,0.0,0.0,0.0,-0.0060798614285886,60.0,-1.1513259410858154,-0.0,-6.437696242755919e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.112478437600656e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.595895244274288e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.087503763614222e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.595873416401446e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.000455186353065,287.45660400390625,294.1499938964844,285.090087890625,283.4764709472656,288.1581420898437,286.2083435058594,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709896985441,2.471846949347878e-09,0.0009709871956147,-0.005527458153665,0.0,0.0,0.0,-0.0060382159426808,60.0,-1.1951318979263306,-0.0,-6.428179943895884e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.10552844288759e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.58857635851018e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,7.082097727106884e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.58855453063734e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,0.0004548392025753,287.4538269042969,294.1499938964844,285.0230407714844,283.4481201171875,288.13116455078125,286.1643981933594,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702482493594,2.38520692086297e-09,0.0009702458628453,-0.0053004310466349,0.0,0.0,0.0,-0.0059952624142169,60.0,-1.2388595342636108,-0.0,-6.418373033056923e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.089300874620676e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.57148804445751e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,7.069476851029322e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.571466944180428e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.0004540286317933,287.4483337402344,294.1499938964844,284.88836669921875,283.39068603515625,288.0762023925781,286.08184814453125,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685186087153,2.182940717077031e-09,0.0009685164550319,-0.0047704190947115,0.0,0.0,0.0,-0.0058949911035597,60.0,-1.326237440109253,-0.0,-6.395506346734693e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.089300874620676e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.57148804445751e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,7.069476851029322e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.571466944180428e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.0004540286317933,287.4483337402344,294.1499938964844,284.88836669921875,283.39068603515625,288.0762023925781,286.08184814453125,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685186087153,2.182940717077031e-09,0.0009685164550319,-0.0047704190947115,0.0,0.0,0.0,-0.0058949911035597,60.0,-1.326237440109253,-0.0,-6.395506346734693e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.07157445908524e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.55282084760256e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,7.055688911350444e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.55279974732548e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,0.0004531431477516,287.44293212890625,294.1499938964844,284.7534484863281,283.3324279785156,288.02001953125,286.0077819824219,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666289552114,1.9619892377420456e-09,0.0009666270343586,-0.0041914405301213,0.0,0.0,0.0,-0.0057854554615914,60.0,-1.413307547569275,-0.0,-6.370574823222341e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.07157445908524e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.55282084760256e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,7.055688911350444e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.55279974732548e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,0.0004531431477516,287.44293212890625,294.1499938964844,284.7534484863281,283.3324279785156,288.02001953125,286.0077819824219,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666289552114,1.9619892377420456e-09,0.0009666270343586,-0.0041914405301213,0.0,0.0,0.0,-0.0057854554615914,60.0,-1.413307547569275,-0.0,-6.370574823222341e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.056222916115075e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.536655124975368e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.043749064905569e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.536634752294049e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004523763491306,287.43756103515625,294.1499938964844,284.6189270019531,283.27362060546875,287.962646484375,285.941650390625,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649923304095,1.770641189224875e-09,0.000964990525972,-0.0036900308914482,0.0,0.0,0.0,-0.0056905946694314,60.0,-1.500063180923462,-0.0,-6.349022640961266e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.056222916115075e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.536655124975368e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.043749064905569e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.536634752294049e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004523763491306,287.43756103515625,294.1499938964844,284.6189270019531,283.27362060546875,287.962646484375,285.941650390625,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649923304095,1.770641189224875e-09,0.000964990525972,-0.0036900308914482,0.0,0.0,0.0,-0.0056905946694314,60.0,-1.500063180923462,-0.0,-6.349022640961266e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.050207154359668e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.53032067627646e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,7.039069896563888e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.53029957599938e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0004520758520811,287.4345703125,294.1499938964844,284.5440368652344,283.24053955078125,287.929931640625,285.9073486328125,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643507073633,1.6956420711977671e-09,0.0009643490193411,-0.0034935020375996,0.0,0.0,0.0,-0.005653413478285,60.0,-1.5485950708389282,-0.0,-6.340584945974116e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.047021012520418e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.5269650046248e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,7.036591705400497e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.52694463194348e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,0.0004519167123362,287.4322509765625,294.1499938964844,284.4854736328125,283.2145080566406,287.9040222167969,285.8807373046875,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640109492465,1.6559085214140623e-09,0.0009640092612244,-0.0033893836662173,0.0,0.0,0.0,-0.0056337160058319,60.0,-1.5867573022842407,-0.0,-6.336117053251655e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.045944170793518e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.525830682832748e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,7.035753515083343e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,9.525810310151428e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,0.0004518628993537,287.4295959472656,294.1499938964844,284.4193725585937,283.1849060058594,287.874267578125,285.85040283203125,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638954652473,1.6424459570174575e-09,0.0009638938354328,-0.0033541063312441,0.0,0.0,0.0,-0.0056270402856171,60.0,-1.6301809549331665,-0.0,-6.334603597224486e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.04726912267506e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.527226211503148e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,7.036783790681511e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,9.527205838821828e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,0.0004519290814641,287.4269714355469,294.1499938964844,284.3537902832031,283.1553649902344,287.8441772460937,285.8185119628906,286.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640363277867,1.658911452651068e-09,0.0009640346979722,-0.0033972528763115,0.0,0.0,0.0,-0.0056352033279836,60.0,-1.6737099885940552,-0.0,-6.336454561051141e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.05605120351538e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.536473953630777e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.043614459689707e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.536453580949455e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,0.0004523677635006,287.4217834472656,294.1499938964844,284.2244873046875,283.0964660644531,287.7829895019531,285.7462463378906,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964971142821,1.768245438960036e-09,0.0009649693965911,-0.0036837535444647,0.0,0.0,0.0,-0.0056894035078585,60.0,-1.760816216468811,-0.0,-6.348752634721677e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.05605120351538e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.536473953630777e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.043614459689707e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.536453580949455e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,0.0004523677635006,287.4217834472656,294.1499938964844,284.2244873046875,283.0964660644531,287.7829895019531,285.7462463378906,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964971142821,1.768245438960036e-09,0.0009649693965911,-0.0036837535444647,0.0,0.0,0.0,-0.0056894035078585,60.0,-1.760816216468811,-0.0,-6.348752634721677e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.067717473953962e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.548758680466564e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,7.052688306430355e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.548739035381004e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,0.0004529505386017,287.4165954589844,294.1499938964844,284.0982360839844,283.0381774902344,287.7207336425781,285.6629943847656,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662135271355,1.913517122531516e-09,0.0009662116062827,-0.0040644244290888,0.0,0.0,0.0,-0.0057614212855696,60.0,-1.8473057746887207,-0.0,-6.365111460127082e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.067717473953962e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.548758680466564e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,7.052688306430355e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.548739035381004e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,0.0004529505386017,287.4165954589844,294.1499938964844,284.0982360839844,283.0381774902344,287.7207336425781,285.6629943847656,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662135271355,1.913517122531516e-09,0.0009662116062827,-0.0040644244290888,0.0,0.0,0.0,-0.0057614212855696,60.0,-1.8473057746887207,-0.0,-6.365111460127082e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.07627327251248e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.557767771184444e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,7.059342169668525e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.557748126098886e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,0.0004533779283519,287.4114685058594,294.1499938964844,283.9757385253906,282.98077392578125,287.65728759765625,285.5684509277344,286.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671245934441,2.020031253380239e-09,0.0009671226143836,-0.0043435343541204,0.0,0.0,0.0,-0.0058142258785665,60.0,-1.93162202835083,-0.0,-6.377119632361429e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.07627327251248e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.557767771184444e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,7.059342169668525e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.557748126098886e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,0.0004533779283519,287.4114685058594,294.1499938964844,283.9757385253906,282.98077392578125,287.65728759765625,285.5684509277344,286.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671245934441,2.020031253380239e-09,0.0009671226143836,-0.0043435343541204,0.0,0.0,0.0,-0.0058142258785665,60.0,-1.93162202835083,-0.0,-6.377119632361429e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.078979928744955e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.56061776378192e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,7.061447104206309e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.560598846292125e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004535131156444,287.4063720703125,294.1499938964844,283.85760498046875,282.9245910644531,287.5929260253906,285.4691467285156,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967412488535,2.053672121249405e-09,0.0009674104512669,-0.0044316863641142,0.0,0.0,0.0,-0.0058309040032327,60.0,-2.0125105381011963,-0.0,-6.380913930570388e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.078979928744955e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.56061776378192e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,7.061447104206309e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.560598846292125e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004535131156444,287.4063720703125,294.1499938964844,283.85760498046875,282.9245910644531,287.5929260253906,285.4691467285156,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967412488535,2.053672121249405e-09,0.0009674104512669,-0.0044316863641142,0.0,0.0,0.0,-0.0058309040032327,60.0,-2.0125105381011963,-0.0,-6.380913930570388e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.078784205485137e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.56041185418144e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.061295036692172e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.560392936691642e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0004535033658612,287.40386962890625,294.1499938964844,283.8003845214844,282.8970947265625,287.56036376953125,285.4190979003906,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673911845311,2.0511945475476523e-09,0.000967389147263,-0.0044251936487853,0.0,0.0,0.0,-0.0058296751230955,60.0,-2.0512490272521973,-0.0,-6.380634687275234e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.078432049136607e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.560040780343115e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,7.061020733090118e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.560021862853318e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.0004534857580438,287.4013671875,294.1499938964844,283.7445373535156,282.8699951171875,287.5276184082031,285.3690490722656,286.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673533495515,2.046765867902422e-09,0.0009673513122834,-0.0044135889038443,0.0,0.0,0.0,-0.0058274799957871,60.0,-2.089173555374145,-0.0,-6.380135175731996e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.079345181817188e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.56100266193971e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.061730866553262e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.560983744449914e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004535314219538,287.3963623046875,294.1499938964844,283.6371765136719,282.8173217773437,287.461669921875,285.2682800292969,286.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674500906839,2.058071491006785e-09,0.0009674479952082,-0.0044432142749428,0.0,0.0,0.0,-0.0058330846950411,60.0,-2.162550449371338,-0.0,-6.381410599942683e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.079345181817188e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.56100266193971e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.061730866553262e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.560983744449914e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004535314219538,287.3963623046875,294.1499938964844,283.6371765136719,282.8173217773437,287.461669921875,285.2682800292969,286.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674500906839,2.058071491006785e-09,0.0009674479952082,-0.0044432142749428,0.0,0.0,0.0,-0.0058330846950411,60.0,-2.162550449371338,-0.0,-6.381410599942683e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.082497126655652e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.56432122620754e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.06418213667348e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.564302308717744e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0004536888445727,287.3914489746094,294.1499938964844,283.5361633300781,282.7669677734375,287.39501953125,285.1645812988281,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677851339802,2.097255702437905e-09,0.0009677830385044,-0.0045458921231329,0.0,0.0,0.0,-0.0058525097556412,60.0,-2.231924772262573,-0.0,-6.385832307387318e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.082497126655652e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.56432122620754e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.06418213667348e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.564302308717744e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0004536888445727,287.3914489746094,294.1499938964844,283.5361633300781,282.7669677734375,287.39501953125,285.1645812988281,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677851339802,2.097255702437905e-09,0.0009677830385044,-0.0045458921231329,0.0,0.0,0.0,-0.0058525097556412,60.0,-2.231924772262573,-0.0,-6.385832307387318e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.074115951079877e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.555495489621536e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.057663606246933e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.5554772997275e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0004532702150754,287.3865661621094,294.1499938964844,283.4422302246094,282.71923828125,287.3279113769531,285.0677185058594,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668919956311,1.99276439794005e-09,0.0009668900165706,-0.0042720837518572,0.0,0.0,0.0,-0.0058007114566862,60.0,-2.2950563430786133,-0.0,-6.374044403401058e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.074115951079877e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.555495489621536e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.057663606246933e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.5554772997275e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0004532702150754,287.3865661621094,294.1499938964844,283.4422302246094,282.71923828125,287.3279113769531,285.0677185058594,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668919956311,1.99276439794005e-09,0.0009668900165706,-0.0042720837518572,0.0,0.0,0.0,-0.0058007114566862,60.0,-2.2950563430786133,-0.0,-6.374044403401058e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.068235522136092e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.549302922096103e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,7.053089211694896e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.549284732202068e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,0.0004529764701146,287.3834533691406,294.1499938964844,283.3860778808594,282.6902770996094,287.2848205566406,285.0102233886719,286.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662650991231,1.919445713483014e-09,0.0009662631782703,-0.0040799593552947,0.0,0.0,0.0,-0.0057643647305667,60.0,-2.332505464553833,-0.0,-6.365779370298696e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.065759513759986e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.54669521888718e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,7.051163265714422e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.546677028993145e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.000452852807939,287.3817138671875,294.1499938964844,283.35595703125,282.674560546875,287.2605285644531,284.97900390625,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660008363425,1.8885719654804234e-09,0.0009659989736974,-0.0039990576915442,0.0,0.0,0.0,-0.0057490579783916,60.0,-2.352720022201538,-0.0,-6.362301263607152e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.06267887330614e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.543451596982776e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.048767292872071e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.543433407088742e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0004526989068835,287.3793334960937,294.1499938964844,283.31591796875,282.6534729003906,287.2267761230469,284.9366455078125,286.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656719630584,1.8501506993118247e-09,0.0009656701004132,-0.0038983789272606,0.0,0.0,0.0,-0.005730009637773,60.0,-2.379819393157959,-0.0,-6.357973347803636e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.0599809482228e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.540610335534438e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,7.046668906696141e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.540592145640404e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004525641561485,287.376953125,294.1499938964844,283.278076171875,282.63330078125,287.1929931640625,284.8963623046875,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653844172134,1.816502948059906e-09,0.000965382612776,-0.003810207825154,0.0,0.0,0.0,-0.0057133301161229,60.0,-2.404989004135132,-0.0,-6.354184733936563e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
