time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.05483029782772e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.535186109133063e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.042662764433771e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.535167919239028e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004523068491835,287.3721923828125,294.1499938964844,283.2091979980469,282.5957946777344,287.1254577636719,284.8187866210937,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522513440226815e-09,0.0009648330160416,-0.0036418421659618,0.0,0.0,0.0,-0.0056814770214259,60.0,-2.4519708156585693,-0.0,-6.346952829971998e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.05483029782772e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.535186109133063e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.042662764433771e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.535167919239028e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004523068491835,287.3721923828125,294.1499938964844,283.2091979980469,282.5957946777344,287.1254577636719,284.8187866210937,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522513440226815e-09,0.0009648330160416,-0.0036418421659618,0.0,0.0,0.0,-0.0056814770214259,60.0,-2.4519708156585693,-0.0,-6.346952829971998e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.049907384905964e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.53000198933296e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,7.038833427941427e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.529984527034684e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0004520609800238,287.3675231933594,294.1499938964844,283.1499938964844,282.5624389648437,287.05810546875,284.7467346191406,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908493494227622e-09,0.0009643079829402,-0.0034809433855116,0.0,0.0,0.0,-0.0056510372087359,60.0,-2.4928762912750244,-0.0,-6.34004635458041e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.049907384905964e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.53000198933296e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,7.038833427941427e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.529984527034684e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0004520609800238,287.3675231933594,294.1499938964844,283.1499938964844,282.5624389648437,287.05810546875,284.7467346191406,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908493494227622e-09,0.0009643079829402,-0.0034809433855116,0.0,0.0,0.0,-0.0056510372087359,60.0,-2.4928762912750244,-0.0,-6.34004635458041e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.045039041666314e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.524874622002244e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,7.035046292003244e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.524857887299731e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004518177884165,287.3628845214844,294.1499938964844,283.09649658203125,282.5314636230469,286.9909973144531,284.6798095703125,286.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301177074851123e-09,0.0009637886541895,-0.0033218008466064,0.0,0.0,0.0,-0.005620929878205,60.0,-2.528841018676758,-0.0,-6.333218038889754e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.045039041666314e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.524874622002244e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,7.035046292003244e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.524857887299731e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004518177884165,287.3628845214844,294.1499938964844,283.09649658203125,282.5314636230469,286.9909973144531,284.6798095703125,286.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301177074851123e-09,0.0009637886541895,-0.0033218008466064,0.0,0.0,0.0,-0.005620929878205,60.0,-2.528841018676758,-0.0,-6.333218038889754e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.040337317856029e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.519923332845792e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.031389395706356e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.51990659814328e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,0.0004515829205047,287.3583068847656,294.1499938964844,283.04425048828125,282.5008850097656,286.9241638183594,284.6174011230469,286.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571468843941659e-09,0.0009632871369831,-0.0031681158579885,0.0,0.0,0.0,-0.0055918549187481,60.0,-2.562570810317993,-0.0,-6.326627755015579e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.040337317856029e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.519923332845792e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.031389395706356e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.51990659814328e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,0.0004515829205047,287.3583068847656,294.1499938964844,283.04425048828125,282.5008850097656,286.9241638183594,284.6174011230469,286.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571468843941659e-09,0.0009632871369831,-0.0031681158579885,0.0,0.0,0.0,-0.0055918549187481,60.0,-2.562570810317993,-0.0,-6.326627755015579e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.037997369887309e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.51745969359763e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,7.029569678707048e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.517442231299356e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.0004514660395216,287.35601806640625,294.1499938964844,283.01861572265625,282.4857482910156,286.8908386230469,284.5875244140625,286.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630388813093,1.5422793042674243e-09,0.0009630373679101,-0.0030916270334273,0.0,0.0,0.0,-0.0055773835629224,60.0,-2.578951358795166,-0.0,-6.323349310832782e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.03698310139589e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.516391583019868e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,7.02878023730591e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.516374120721592e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004514153988566,287.353759765625,294.1499938964844,282.9932556152344,282.470703125,286.857666015625,284.55865478515625,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629307314753,1.5296078847981676e-09,0.0009629292180761,-0.0030584221240133,0.0,0.0,0.0,-0.0055711027234792,60.0,-2.5951039791107178,-0.0,-6.321926093733056e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.03272521100007e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.511907410342246e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.025468948995695e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.511890675639734e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0004512027080636,287.3492431640625,294.1499938964844,282.9435119628906,282.4408874511719,286.7914733886719,284.5044250488281,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624763624742,1.476490485430304e-09,0.0009624749072827,-0.0029192315414547,0.0,0.0,0.0,-0.0055447700433433,60.0,-2.626533508300781,-0.0,-6.31596250855182e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.03272521100007e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.511907410342246e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.025468948995695e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.511890675639734e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0004512027080636,287.3492431640625,294.1499938964844,282.9435119628906,282.4408874511719,286.7914733886719,284.5044250488281,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624763624742,1.476490485430304e-09,0.0009624749072827,-0.0029192315414547,0.0,0.0,0.0,-0.0055447700433433,60.0,-2.626533508300781,-0.0,-6.31596250855182e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.02339888853021e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.502086322754622e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.018214819254354e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.502069588052108e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0004507368430495,287.34478759765625,294.1499938964844,282.8949584960937,282.4114074707031,286.7256774902344,284.4584350585937,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614823502488,1.360225709845508e-09,0.0009614810114726,-0.0026145670562982,0.0,0.0,0.0,-0.0054871337488293,60.0,-2.6561739444732666,-0.0,-6.302919075551472e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.02339888853021e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.502086322754622e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.018214819254354e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.502069588052108e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0004507368430495,287.34478759765625,294.1499938964844,282.8949584960937,282.4114074707031,286.7256774902344,284.4584350585937,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614823502488,1.360225709845508e-09,0.0009614810114726,-0.0026145670562982,0.0,0.0,0.0,-0.0054871337488293,60.0,-2.6561739444732666,-0.0,-6.302919075551472e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.011322254082188e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.489369404036552e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.008821557974443e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.48935266933404e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004501336079556,287.32196044921875,294.1499938964844,282.84765625,282.3822326660156,286.6543273925781,284.4193725585937,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441421763971,1.2937872995166801e-09,0.0010441408958286,-0.0023572416976094,0.0,0.0,0.0,-0.0058725522831082,60.0,-2.875187873840332,-0.0,-6.286052922632734e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.011322254082188e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.489369404036552e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.008821557974443e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.48935266933404e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004501336079556,287.32196044921875,294.1499938964844,282.84765625,282.3822326660156,286.6543273925781,284.4193725585937,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441421763971,1.2937872995166801e-09,0.0010441408958286,-0.0023572416976094,0.0,0.0,0.0,-0.0058725522831082,60.0,-2.875187873840332,-0.0,-6.286052922632734e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.009460336528718e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.487407805863768e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,7.00737364240922e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.487391798757017e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0004500406212173,287.3188781738281,294.1499938964844,282.8143310546875,282.3614501953125,286.60797119140625,284.3940124511719,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599963086657,1.186458931101697e-09,0.0009599950863048,-0.0021592208649963,0.0,0.0,0.0,-0.0054009901359677,60.0,-2.7585344314575195,-0.0,-6.28344949404891e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.00730592547916e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.485139162279664e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.005697261774912e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.485123155172914e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004499329952523,287.3176574707031,294.1499938964844,282.8015441894531,282.3533935546875,286.5897827148437,284.3851013183594,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597660973668,1.1595948645748422e-09,0.0009597649332135,-0.0020888254512101,0.0,0.0,0.0,-0.0053876698948442,60.0,-2.7455735206604004,-0.0,-6.280442477191174e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.003328887047246e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.48095112107694e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.002604252193123e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.48093511397019e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004497343325056,287.3155517578125,294.1499938964844,282.7789306640625,282.3390808105469,286.5574951171875,284.3708801269531,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009557463927194,1.1064130722715504e-09,0.0009557452867738,-0.001953029888682,0.0,0.0,0.0,-0.0053433859720826,60.0,-2.7375197410583496,-0.0,-6.274894559510359e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.003106242744252e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.480716835241763e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.002431084401906e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.480700828135014e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004497232148423,287.3125305175781,294.1499938964844,282.7566223144531,282.3248291015625,286.5286865234375,284.3572998046875,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00084299815353,9.90708626247283e-10,0.0008429971639998,-0.0017615900142118,0.0,0.0,0.0,-0.0047242627479135,60.0,-2.590872287750244,-0.0,-6.274581210163889e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,4.731901935883798e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,4.9829268391476944e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,3.68037581210956e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,4.982918835594319e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0002363679959671,287.32061767578125,294.1499938964844,282.7128601074219,282.2965393066406,286.4803466796875,284.3346862792969,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006295747589319,7.546874236652457e-10,0.0006295740022324,-0.0013545111287385,0.0,0.0,0.0,-0.0035263863392174,60.0,-2.157439947128296,-0.0,-1.7332890678289914e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,4.731901935883798e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,4.9829268391476944e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,3.68037581210956e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,4.982918835594319e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0002363679959671,287.32061767578125,294.1499938964844,282.7128601074219,282.2965393066406,286.4803466796875,284.3346862792969,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006295747589319,7.546874236652457e-10,0.0006295740022324,-0.0013545111287385,0.0,0.0,0.0,-0.0035263863392174,60.0,-2.157439947128296,-0.0,-1.7332890678289914e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.029411739902572e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.508417133474724e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.022890349617228e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.508401853963731e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004510372236836,287.34771728515625,294.1499938964844,282.6703186035156,282.2684936523437,286.4492492675781,284.3538513183594,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003087178629357,1.6198986596549503e-10,-0.0003087180375587,-0.0007345920312218,0.0,0.0,0.0,0.0014399992069229,60.0,-1.5093690156936646,-0.0,-6.311289268978726e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.029411739902572e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.508417133474724e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.022890349617228e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.508401853963731e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004510372236836,287.34771728515625,294.1499938964844,282.6703186035156,282.2684936523437,286.4492492675781,284.3538513183594,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003087178629357,1.6198986596549503e-10,-0.0003087180375587,-0.0007345920312218,0.0,0.0,0.0,0.0014399992069229,60.0,-1.5093690156936646,-0.0,-6.311289268978726e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,3.3862168493214995e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,3.5658536944538355e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,2.6337296731071547e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,3.565847873687744e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0001691483194008,287.3482971191406,294.1499938964844,282.62890625,282.2406921386719,286.4315795898437,284.3460998535156,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608158440329,4.5129036618796177e-10,0.0003608154074754,-0.0008256345754489,0.0,0.0,0.0,-0.0020323754288256,60.0,-1.1923978328704834,-0.0,-8.876231305521287e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,3.3862168493214995e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,3.5658536944538355e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,2.6337296731071547e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,3.565847873687744e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0001691483194008,287.3482971191406,294.1499938964844,282.62890625,282.2406921386719,286.4315795898437,284.3460998535156,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608158440329,4.5129036618796177e-10,0.0003608154074754,-0.0008256345754489,0.0,0.0,0.0,-0.0020323754288256,60.0,-1.1923978328704834,-0.0,-8.876231305521287e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,3.143135108985007e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,3.309876774437725e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,2.444665733492002e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,3.309871317469515e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0001570059102959,287.3527526855469,294.1499938964844,282.5886535644531,282.21307373046875,286.4180603027344,284.3428649902344,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003325288998894,4.165048028692553e-10,0.0003325284633319,-0.0007624697173014,0.0,0.0,0.0,-0.0018734070472419,60.0,-1.0428913831710815,-0.0,-7.647599886695389e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,3.143135108985007e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,3.309876774437725e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,2.444665733492002e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,3.309871317469515e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0001570059102959,287.3527526855469,294.1499938964844,282.5886535644531,282.21307373046875,286.4180603027344,284.3428649902344,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003325288998894,4.165048028692553e-10,0.0003325284633319,-0.0007624697173014,0.0,0.0,0.0,-0.0018734070472419,60.0,-1.0428913831710815,-0.0,-7.647599886695389e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,3.091357939410955e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,3.255352930864319e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,2.404394581390079e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,3.255347837693989e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0001544195401947,287.3532409667969,294.1499938964844,282.5689697265625,282.1993408203125,286.4116516113281,284.3417663574219,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293968038633,4.1199310629735914e-10,0.0003293963964097,-0.0007537404890172,0.0,0.0,0.0,-0.001855400390923,60.0,-1.0146536827087402,-0.0,-7.397715329204857e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,3.061788447666913e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,3.22421474265866e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,2.3813960069674067e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,3.224209285690449e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.0001529424771433,287.3554992675781,294.1499938964844,282.549560546875,282.1856689453125,286.4055480957031,284.3407897949219,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003249500296078,4.0675421364433357e-10,0.0003249496221542,-0.0007444141083396,0.0,0.0,0.0,-0.0018305509584024,60.0,-0.996682107448578,-0.0,-7.2568693276764415e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,2.888427479774691e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,3.0416571462410506e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,2.2465594156528823e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,3.0416520530707203e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0001442827488062,287.3585510253906,294.1499938964844,282.5115966796875,282.1584167480469,286.3941345214844,284.33990478515625,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077740548178,3.8494832321767087e-10,0.000307773676468,-0.0007042620563879,0.0,0.0,0.0,-0.0017336050514131,60.0,-0.9586948156356812,-0.0,-6.4583538517126734e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,2.888427479774691e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,3.0416571462410506e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,2.2465594156528823e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,3.0416520530707203e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0001442827488062,287.3585510253906,294.1499938964844,282.5115966796875,282.1584167480469,286.3941345214844,284.33990478515625,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077740548178,3.8494832321767087e-10,0.000307773676468,-0.0007042620563879,0.0,0.0,0.0,-0.0017336050514131,60.0,-0.9586948156356812,-0.0,-6.4583538517126734e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,2.557525112933945e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,2.6932006221613847e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,1.9891904230462387e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,2.693196074687876e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0001277535193366,287.3628234863281,294.1499938964844,282.4747314453125,282.1313171386719,286.38507080078125,284.3411865234375,286.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002764590317383,3.4479835653300484e-10,0.0002764586824923,-0.0006300221430137,0.0,0.0,0.0,-0.0015566133661195,60.0,-0.8882921934127808,-0.0,-5.063358177181953e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,2.557525112933945e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,2.6932006221613847e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,1.9891904230462387e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,2.693196074687876e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0001277535193366,287.3628234863281,294.1499938964844,282.4747314453125,282.1313171386719,286.38507080078125,284.3411865234375,286.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002764590317383,3.4479835653300484e-10,0.0002764586824923,-0.0006300221430137,0.0,0.0,0.0,-0.0015566133661195,60.0,-0.8882921934127808,-0.0,-5.063358177181953e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.0618343114620075e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,2.1712136003770865e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,1.6036521628848277e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,2.1712099623982795e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0001029927589115,287.3656311035156,294.1499938964844,282.4389953613281,282.1043395996094,286.3782958984375,284.343017578125,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002168310747947,2.7191549012428595e-10,0.0002168308128602,-0.0004980396479368,0.0,0.0,0.0,-0.0012217861367389,60.0,-0.710800051689148,-0.0,-3.290835826064153e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.0618343114620075e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,2.1712136003770865e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,1.6036521628848277e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,2.1712099623982795e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0001029927589115,287.3656311035156,294.1499938964844,282.4389953613281,282.1043395996094,286.3782958984375,284.343017578125,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002168310747947,2.7191549012428595e-10,0.0002168308128602,-0.0004980396479368,0.0,0.0,0.0,-0.0012217861367389,60.0,-0.710800051689148,-0.0,-3.290835826064153e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,1.565601269248873e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,1.6486555978190154e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,1.217692351929145e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,1.64865286933491e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,7.820492464816198e-05,287.3673400878906,294.1499938964844,282.4112243652344,282.0828552246094,286.3755798339844,284.3462829589844,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668227923801,2.0865315031315388e-10,0.0001668225741013,-0.0003817301767412,0.0,0.0,0.0,-0.0009396651294082,60.0,-0.6026865243911743,-0.0,-1.8974091187118347e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,1.4555338566424323e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,1.5327492292271927e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,1.1320842531858943e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,1.5327466826420277e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.270684000104666e-05,287.36773681640625,294.1499938964844,282.4043884277344,282.0774841308594,286.3751525878906,284.3470458984375,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550946471979,1.9398417594462808e-10,0.0001550944434711,-0.0003548933309502,0.0,0.0,0.0,-0.000873603799846,60.0,-0.5707899928092957,-0.0,-1.639998026270461e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,1.1958613868046086e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,1.2593012797879057e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.301164027419873e-06,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,1.2592991879500914e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,5.973568113404326e-05,287.3686218261719,294.1499938964844,282.3874816894531,282.0640869140625,286.3743896484375,284.3486633300781,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274253154406,1.5937680342137384e-10,0.0001274251699214,-0.0002915792865678,0.0,0.0,0.0,-0.0007177503430284,60.0,-0.4888924360275268,-0.0,-1.107032576719291e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
