time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.709058758744504e-06,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,1.0224120160273742e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,7.551506314484868e-06,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,1.0224102879874408e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,4.849869947065599e-05,287.3692321777344,294.1499938964844,282.370849609375,282.0507202148437,286.3739318847656,284.3498840332031,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034552769851,1.293963131088205e-10,0.0001034551460179,-0.000236730047618,0.0,0.0,0.0,-0.0005827338900417,60.0,-0.4108272492885589,-0.0,-7.29714511038537e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,6.210555056895828e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,6.5400217863498256e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,4.830441866943147e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,6.540011327160755e-06,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,3.102296977885999e-05,287.36981201171875,294.1499938964844,282.33837890625,282.0240173339844,286.3734436035156,284.3513488769531,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.617687176913023e-05,8.277048491045491e-11,6.617679173359647e-05,-0.0001514282339485,0.0,0.0,0.0,-0.0003727552830241,60.0,-0.2798265516757965,-0.0,-2.9857918915077164e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,6.210555056895828e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,6.5400217863498256e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,4.830441866943147e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,6.540011327160755e-06,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,3.102296977885999e-05,287.36981201171875,294.1499938964844,282.33837890625,282.0240173339844,286.3734436035156,284.3513488769531,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.617687176913023e-05,8.277048491045491e-11,6.617679173359647e-05,-0.0001514282339485,0.0,0.0,0.0,-0.0003727552830241,60.0,-0.2798265516757965,-0.0,-2.9857918915077164e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,4.157356670475565e-06,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,4.377902314445237e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,3.2335065043298528e-06,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,4.377895038487623e-06,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,2.076683085761033e-05,287.3699035644531,294.1499938964844,282.3070068359375,281.9973449707031,286.3732604980469,284.3519897460937,286.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.429887849255465e-05,5.540667577519365e-11,4.429882392287254e-05,-0.0001013662695186,0.0,0.0,0.0,-0.000249522854574,60.0,-0.192866101861,-0.0,-1.3379296281978978e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,4.157356670475565e-06,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,4.377902314445237e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,3.2335065043298528e-06,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,4.377895038487623e-06,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,2.076683085761033e-05,287.3699035644531,294.1499938964844,282.3070068359375,281.9973449707031,286.3732604980469,284.3519897460937,286.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.429887849255465e-05,5.540667577519365e-11,4.429882392287254e-05,-0.0001013662695186,0.0,0.0,0.0,-0.000249522854574,60.0,-0.192866101861,-0.0,-1.3379296281978978e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,3.005135795319802e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,3.1645568014937453e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,2.3373327167064417e-06,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,3.16455157189921e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,1.5011257346486673e-05,287.3700561523437,294.1499938964844,282.2767028808594,281.970703125,286.3731689453125,284.3523254394531,286.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.202126390533522e-05,4.0050514987788326e-11,3.202122388756834e-05,-7.327224739128724e-05,0.0,0.0,0.0,-0.0001803665945772,60.0,-0.1347982287406921,-0.0,-6.990800299755405e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,3.005135795319802e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,3.1645568014937453e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,2.3373327167064417e-06,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,3.16455157189921e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,1.5011257346486673e-05,287.3700561523437,294.1499938964844,282.2767028808594,281.970703125,286.3731689453125,284.3523254394531,286.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.202126390533522e-05,4.0050514987788326e-11,3.202122388756834e-05,-7.327224739128724e-05,0.0,0.0,0.0,-0.0001803665945772,60.0,-0.1347982287406921,-0.0,-6.990800299755405e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,2.2079179871070664e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,2.325046807527542e-06,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,1.7172731077153005e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.325043169548735e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,1.1028993867512328e-05,287.3701171875,294.1499938964844,282.2474365234375,281.9440612792969,286.3731384277344,284.3525085449219,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3526488803327084e-05,2.942567023378473e-11,2.3526459699496627e-05,-5.383419556892477e-05,0.0,0.0,0.0,-0.0001325179473496,60.0,-0.0972964465618133,-0.0,-3.773675469331828e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,2.2079179871070664e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,2.325046807527542e-06,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,1.7172731077153005e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,2.325043169548735e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,1.1028993867512328e-05,287.3701171875,294.1499938964844,282.2474365234375,281.9440612792969,286.3731384277344,284.3525085449219,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3526488803327084e-05,2.942567023378473e-11,2.3526459699496627e-05,-5.383419556892477e-05,0.0,0.0,0.0,-0.0001325179473496,60.0,-0.0972964465618133,-0.0,-3.773675469331828e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,1.8615730823512424e-06,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,1.9603285181801766e-06,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,1.4478931689154706e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.9603253349487204e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.29893121792702e-06,287.3701477050781,294.1499938964844,282.2331848144531,281.9307556152344,286.37310791015625,284.3525695800781,286.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.983666879823432e-05,2.4810506080164e-11,1.9836645151372068e-05,-4.539057772490196e-05,0.0,0.0,0.0,-0.0001117341744247,60.0,-0.0820183679461479,-0.0,-2.682618190086305e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,1.5381381217594026e-06,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,1.6197355989788775e-06,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.1963321639996138e-06,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.61973298418161e-06,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.683308467676397e-06,287.3701477050781,294.1499938964844,282.2192077636719,281.9174194335937,286.37310791015625,284.35260009765625,286.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6390093151130714e-05,2.0499763345172006e-11,1.6390073142247275e-05,-3.750413088710047e-05,0.0,0.0,0.0,-9.232060983777046e-05,60.0,-0.0691418349742889,-0.0,-1.8314259830898288e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.59570115810493e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.010474875329237e-06,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.463338533852948e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.0104731700266711e-06,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,4.793245352630038e-06,287.37017822265625,294.1499938964844,282.1920166015625,281.8907165527344,286.37310791015625,284.3526306152344,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.022478591039544e-05,1.278861565257028e-11,1.0224773177469617e-05,-2.339668753847945e-05,0.0,0.0,0.0,-5.759327905252576e-05,60.0,-0.0461873449385166,-0.0,-7.127744141438575e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.59570115810493e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.010474875329237e-06,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.463338533852948e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.0104731700266711e-06,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,4.793245352630038e-06,287.37017822265625,294.1499938964844,282.1920166015625,281.8907165527344,286.37310791015625,284.3526306152344,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.022478591039544e-05,1.278861565257028e-11,1.0224773177469617e-05,-2.339668753847945e-05,0.0,0.0,0.0,-5.759327905252576e-05,60.0,-0.0461873449385166,-0.0,-7.127744141438575e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,5.316409783517884e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,5.598442385235103e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,4.134994071591791e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,5.598433290288085e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.6556533612165367e-06,287.37017822265625,294.1499938964844,282.1658630371094,281.86395263671875,286.37310791015625,284.3526306152344,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.664991931553232e-06,7.085432067455155e-12,5.664984655595617e-06,-1.296278878726298e-05,0.0,0.0,0.0,-3.1909250537864864e-05,60.0,-0.028954517096281,-0.0,-2.18794080075746e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,5.316409783517884e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,5.598442385235103e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,4.134994071591791e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,5.598433290288085e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.6556533612165367e-06,287.37017822265625,294.1499938964844,282.1658630371094,281.86395263671875,286.37310791015625,284.3526306152344,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.664991931553232e-06,7.085432067455155e-12,5.664984655595617e-06,-1.296278878726298e-05,0.0,0.0,0.0,-3.1909250537864864e-05,60.0,-0.028954517096281,-0.0,-2.18794080075746e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.504000349290436e-07,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.636836313740787e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9475598378448922e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.636832050484373e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2507985047705006e-06,287.37017822265625,294.1499938964844,282.14068603515625,281.8370666503906,286.37310791015625,284.3526306152344,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.668214847290073e-06,3.3372605894033125e-12,2.668211436684942e-06,-6.105462489358615e-06,0.0,0.0,0.0,-1.5029290807433426e-05,60.0,-0.016776219010353,-0.0,-4.853638649847395e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.504000349290436e-07,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.636836313740787e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9475598378448922e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.636832050484373e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2507985047705006e-06,287.37017822265625,294.1499938964844,282.14068603515625,281.8370666503906,286.37310791015625,284.3526306152344,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.668214847290073e-06,3.3372605894033125e-12,2.668211436684942e-06,-6.105462489358615e-06,0.0,0.0,0.0,-1.5029290807433426e-05,60.0,-0.016776219010353,-0.0,-4.853638649847395e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,1.053057090416587e-07,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.1089212392789705e-07,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,8.190460931700727e-08,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.1089193918678577e-07,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,5.260231432657747e-07,287.37017822265625,294.1499938964844,282.119384765625,281.8133544921875,286.37310791015625,284.3526306152344,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.122140588449838e-06,1.4034867018564157e-12,1.1221392242077854e-06,-2.5676872610347345e-06,0.0,0.0,0.0,-6.320682587102056e-06,60.0,-0.0094516742974519,-0.0,-8.584252693443279e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.60305115427218e-08,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.0112488268987364e-07,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.469055418596326e-08,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.011247192650444e-07,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,4.796917210114771e-07,287.37017822265625,294.1499938964844,282.1165466308594,281.8100891113281,286.37310791015625,284.3526306152344,286.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.023309437186981e-06,1.2799060856300004e-12,1.023308186631766e-06,-2.3415379928337643e-06,0.0,0.0,0.0,-5.763999070040882e-06,60.0,-0.0088261952623724,-0.0,-7.138667640956693e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,3.721487829011495e-08,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,3.918910707056966e-08,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,2.894496553551562e-08,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,3.918904667443712e-08,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.858957858758004e-07,287.37017822265625,294.1499938964844,282.1048278808594,281.79656982421875,286.37310791015625,284.3526306152344,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.9684613284407533e-07,4.962675778132086e-13,3.968456212533056e-07,-9.078781886273646e-07,0.0,0.0,0.0,-2.2352614905685182e-06,60.0,-0.005255214869976,-0.0,-1.0720915495155466e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.4636545248313272e-08,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.594350156925884e-08,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9161797482070145e-08,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.5943458936694697e-08,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2306449548304954e-07,287.37017822265625,294.1499938964844,282.0933837890625,281.7829895019531,286.37310791015625,284.3526306152344,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.627486992423656e-07,3.285629960377706e-13,2.627483581818524e-07,-6.010770903230878e-07,0.0,0.0,0.0,-1.4799443306401372e-06,60.0,-0.0039408956654369,-0.0,-4.698489640837236e-15,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.251640651707021e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.3710888807926267e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.7512796768315295e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.371085106034343e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.1247396791702613e-08,287.37017822265625,294.1499938964844,282.0711975097656,281.7557067871094,286.37310791015625,284.3526306152344,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4000680554081555e-08,3.0006945143717587e-14,2.4000650356015285e-08,-5.4915144431788576e-08,0.0,0.0,0.0,-1.3518729247152805e-07,60.0,-0.0014708252856507,-0.0,-3.9246126793060227e-17,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.251640651707021e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.3710888807926267e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.7512796768315295e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.371085106034343e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.1247396791702613e-08,287.37017822265625,294.1499938964844,282.0711975097656,281.7557067871094,286.37310791015625,284.3526306152344,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4000680554081555e-08,3.0006945143717587e-14,2.4000650356015285e-08,-5.4915144431788576e-08,0.0,0.0,0.0,-1.3518729247152805e-07,60.0,-0.0014708252856507,-0.0,-3.9246126793060227e-17,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,4.889086913095753e-10,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,5.148449999659022e-10,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,3.8026309878702576e-10,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,5.148441672986337e-10,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.4421968891630286e-09,287.37017822265625,294.1499938964844,282.04998779296875,281.7282409667969,286.37310791015625,284.3526306152344,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.248859125117633e-09,6.576762755000545e-15,5.248852463779485e-09,-1.1984014669508273e-08,0.0,0.0,0.0,-2.9554939828813086e-08,60.0,-0.0006749997846782,-0.0,-1.850351124697685e-18,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,4.889086913095753e-10,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,5.148449999659022e-10,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,3.8026309878702576e-10,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,5.148441672986337e-10,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.4421968891630286e-09,287.37017822265625,294.1499938964844,282.04998779296875,281.7282409667969,286.37310791015625,284.3526306152344,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.248859125117633e-09,6.576762755000545e-15,5.248852463779485e-09,-1.1984014669508273e-08,0.0,0.0,0.0,-2.9554939828813086e-08,60.0,-0.0006749997846782,-0.0,-1.850351124697685e-18,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,1.2177944763713808e-10,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.2823977990628066e-10,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.471754630618888e-11,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.2823957173946354e-10,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,6.08312789029952e-10,287.37017822265625,294.1499938964844,282.0292358398437,281.7006530761719,286.37310791015625,284.3526306152344,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.319412579192658e-09,1.6675763155117617e-15,1.3194109138581211e-09,-3.007119886433429e-09,0.0,0.0,0.0,-7.450580596923828e-09,60.0,-0.0003413988742977,-0.0,-1.148012694395435e-19,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,1.2177944763713808e-10,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.2823977990628066e-10,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.471754630618888e-11,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.2823957173946354e-10,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,6.08312789029952e-10,287.37017822265625,294.1499938964844,282.0292358398437,281.7006530761719,286.37310791015625,284.3526306152344,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.319412579192658e-09,1.6675763155117617e-15,1.3194109138581211e-09,-3.007119886433429e-09,0.0,0.0,0.0,-7.450580596923828e-09,60.0,-0.0003413988742977,-0.0,-1.148012694395435e-19,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,3.172405740881068e-11,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,3.340700285847653e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,2.467431814423548e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,3.34069473473253e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.5846804424235472e-10,287.37017822265625,294.1499938964844,282.0083923339844,281.6729431152344,286.37310791015625,284.3526306152344,286.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4601155274316403e-10,4.211344846305729e-16,3.460111364095297e-10,-7.881648667051874e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.0001762066385708,-0.0,-7.790693970579854e-21,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,3.172405740881068e-11,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,3.340700285847653e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,2.467431814423548e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,3.34069473473253e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.5846804424235472e-10,287.37017822265625,294.1499938964844,282.0083923339844,281.6729431152344,286.37310791015625,284.3526306152344,286.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4601155274316403e-10,4.211344846305729e-16,3.460111364095297e-10,-7.881648667051874e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.0001762066385708,-0.0,-7.790693970579854e-21,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,1.765290344457604e-11,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.8589380035294312e-11,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.3730064828132438e-11,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.858935054499522e-11,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,8.817979679776045e-11,287.37017822265625,294.1499938964844,281.9979553222656,281.6590576171875,286.37310791015625,284.3526306152344,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8979798288576435e-10,2.269193589458186e-16,1.897977608411593e-10,-4.337833425793747e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,-0.000133708686917,-0.0,-2.4122979750488365e-21,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.72188909237337e-12,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.0237630188036915e-11,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.561484424711828e-12,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.0237613708163895e-11,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,4.8562785737171765e-11,287.37017822265625,294.1499938964844,281.98748779296875,281.6451416015625,286.37310791015625,284.3526306152344,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0925833154873388e-10,1.246784323359455e-16,1.092582066486436e-10,-2.4552967992086394e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,-0.0001018364127958,-0.0,-7.316442305419311e-22,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.558391866414045e-12,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.694113161727519e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.989864436419131e-12,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.694108824918829e-12,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680959307259e-11,287.37017822265625,294.1499938964844,281.966552734375,281.61724853515625,286.37310791015625,284.3526306152344,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5840536307941697e-11,2.225143806472349e-17,2.584051375653651e-11,-5.96649604722721e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.291520938044414e-05,-0.0,-5.066788592095969e-23,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.558391866414045e-12,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.694113161727519e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.989864436419131e-12,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.694108824918829e-12,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680959307259e-11,287.37017822265625,294.1499938964844,281.966552734375,281.61724853515625,286.37310791015625,284.3526306152344,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5840536307941697e-11,2.225143806472349e-17,2.584051375653651e-11,-5.96649604722721e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.291520938044414e-05,-0.0,-5.066788592095969e-23,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,5.11678373282809e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,5.388226215034819e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,3.9797288728382633e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,5.388217541417439e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.555936148493365e-12,287.37017822265625,294.1499938964844,281.945556640625,281.5893249511719,286.37310791015625,284.3526306152344,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.697250822835677e-12,-1.3139861224126825e-18,7.697251690197415e-12,-1.585428489880858e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.821919770212844e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,5.11678373282809e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,5.388226215034819e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,3.9797288728382633e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,5.388217541417439e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.555936148493365e-12,287.37017822265625,294.1499938964844,281.945556640625,281.5893249511719,286.37310791015625,284.3526306152344,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.697250822835677e-12,-1.3139861224126825e-18,7.697251690197415e-12,-1.585428489880858e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.821919770212844e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.924560546875,281.5613098144531,286.37310791015625,284.3526306152344,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870277766946011e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5640278434148058e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.924560546875,281.5613098144531,286.37310791015625,284.3526306152344,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870277766946011e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5640278434148058e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.9043884277344,281.5343933105469,286.37310791015625,284.3526306152344,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-9.411196515429763e-06,-0.0,-1.5733743929916692e-33,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
