time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093240,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.9035339355469,281.53326416015625,286.37310791015625,284.3526306152344,286.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-9.15219516173238e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.8930358886719,281.51922607421875,286.37310791015625,284.3526306152344,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010024980656e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-7.444889888574835e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.8825378417969,281.50518798828125,286.37310791015625,284.3526306152344,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911597391326825e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-6.150770786916837e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.8615417480469,281.4770812988281,286.37310791015625,284.3526306152344,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010024980656e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-4.112825536140008e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.8615417480469,281.4770812988281,286.37310791015625,284.3526306152344,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010024980656e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-4.112825536140008e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.8406066894531,281.4489440917969,286.37310791015625,284.3526306152344,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010024980656e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.991062956425594e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.8406066894531,281.4489440917969,286.37310791015625,284.3526306152344,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010024980656e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.991062956425594e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.8197021484375,281.4208068847656,286.37310791015625,284.3526306152344,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.341919980608509e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.8197021484375,281.4208068847656,286.37310791015625,284.3526306152344,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.341919980608509e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.7988586425781,281.3926696777344,286.37310791015625,284.3526306152344,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.943466941156657e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.7988586425781,281.3926696777344,286.37310791015625,284.3526306152344,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.943466941156657e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.7884826660156,281.37860107421875,286.37310791015625,284.3526306152344,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010024980656e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.812076106944005e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.7781066894531,281.3645324707031,286.37310791015625,284.3526306152344,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010024980656e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.701908331597224e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.7574462890625,281.3363952636719,286.37310791015625,284.3526306152344,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.5070766039571026e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.7574462890625,281.3363952636719,286.37310791015625,284.3526306152344,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.5070766039571026e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.73687744140625,281.3083190917969,286.37310791015625,284.3526306152344,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.3622508276966985e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.73687744140625,281.3083190917969,286.37310791015625,284.3526306152344,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.3622508276966985e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.7164001464844,281.2802734375,286.37310791015625,284.3526306152344,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.2462306813176838e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.7164001464844,281.2802734375,286.37310791015625,284.3526306152344,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.2462306813176838e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.69610595703125,281.25225830078125,286.37310791015625,284.3526306152344,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.1491108580230502e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.69610595703125,281.25225830078125,286.37310791015625,284.3526306152344,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.1491108580230502e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.6859741210937,281.23828125,286.37310791015625,284.3526306152344,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,2.8691168364736175e-12,-1.257133047654208e-17,-2.869104259728417e-12,3.1751142513802844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.790004252048675e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.6759033203125,281.2243347167969,286.37310791015625,284.3526306152344,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-4.938560323353158e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.6558837890625,281.1964416503906,286.37310791015625,284.3526306152344,286.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.460881771388813e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.6558837890625,281.1964416503906,286.37310791015625,284.3526306152344,286.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.460881771388813e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.63604736328125,281.16864013671875,286.37310791015625,284.3526306152344,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.483762727933936e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.63604736328125,281.16864013671875,286.37310791015625,284.3526306152344,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.483762727933936e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.61639404296875,281.14093017578125,286.37310791015625,284.3526306152344,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.8406997241982024e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.61639404296875,281.14093017578125,286.37310791015625,284.3526306152344,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.8406997241982024e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.596923828125,281.1133117675781,286.37310791015625,284.3526306152344,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.4158773637973354e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.596923828125,281.1133117675781,286.37310791015625,284.3526306152344,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.4158773637973354e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.5872497558594,281.0995178222656,286.37310791015625,284.3526306152344,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.2734425354210543e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.5776672363281,281.0857849121094,286.37310791015625,284.3526306152344,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.1570352853595978e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.5586242675781,281.0583801269531,286.37310791015625,284.3526306152344,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-9.517971193417908e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.5586242675781,281.0583801269531,286.37310791015625,284.3526306152344,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-9.517971193417908e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.53985595703125,281.0310974121094,286.37310791015625,284.3526306152344,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-8.098177204374224e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.53985595703125,281.0310974121094,286.37310791015625,284.3526306152344,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-8.098177204374224e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.5213317871094,281.0039367675781,286.37310791015625,284.3526306152344,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-7.081891340021684e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.5213317871094,281.0039367675781,286.37310791015625,284.3526306152344,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-7.081891340021684e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.5030517578125,280.9769287109375,286.37310791015625,284.3526306152344,286.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-6.318823579931632e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.5030517578125,280.9769287109375,286.37310791015625,284.3526306152344,286.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-6.318823579931632e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.4940185546875,280.9634704589844,286.37310791015625,284.3526306152344,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911599045688048e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-7.5558318712865e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
