time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095760,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.4850769042969,280.9500732421875,286.37310791015625,284.3526306152344,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870279421307236e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.296348146861419e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,-2.5583918664140453e-13,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,-2.6941131075174096e-13,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,-1.9898644364191317e-13,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,-2.69410877070872e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,-1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.4673767089844,280.9233703613281,286.37310791015625,284.3526306152344,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.553209813710433e-12,-8.488692054961068e-18,2.5532182704873785e-12,-2.1358938923077275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.118882770853816e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,-2.5583918664140453e-13,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,-2.6941131075174096e-13,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,-1.9898644364191317e-13,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,-2.69410877070872e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,-1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.4673767089844,280.9233703613281,286.37310791015625,284.3526306152344,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.553209813710433e-12,-8.488692054961068e-18,2.5532182704873785e-12,-2.1358938923077275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.118882770853816e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.45001220703125,280.8968505859375,286.37310791015625,284.3526306152344,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911598218507437e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.840020670191734e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.45001220703125,280.8968505859375,286.37310791015625,284.3526306152344,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911598218507437e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.840020670191734e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.4328308105469,280.87030029296875,286.37310791015625,284.3526306152344,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870278594126624e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1592965165618809e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.4328308105469,280.87030029296875,286.37310791015625,284.3526306152344,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870278594126624e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1592965165618809e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.4157409667969,280.8435974121094,286.37310791015625,284.3526306152344,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911598218507437e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-7.691207429161295e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.4157409667969,280.8435974121094,286.37310791015625,284.3526306152344,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911598218507437e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-7.691207429161295e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.4072265625,280.8302001953125,286.37310791015625,284.3526306152344,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911599045688048e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.1020994861610234e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,5.11678373282809e-13,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,5.388226215034819e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,3.9797288728382633e-13,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,5.388217541417439e-13,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.555936148493365e-12,287.37017822265625,294.1499938964844,281.3987121582031,280.8167419433594,286.37310791015625,284.3526306152344,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,2.6926789790937544e-13,-9.293186412034216e-18,-2.6925860087574653e-13,-2.843343182429292e-12,0.0,0.0,0.0,0.0,60.0,-1.391459591104649e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.3817749023437,280.7897644042969,286.37310791015625,284.3526306152344,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.44189542718265e-12,-7.251865960472792e-18,2.441902582916989e-12,-5.498847471113733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.860060916049406e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.3817749023437,280.7897644042969,286.37310791015625,284.3526306152344,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.44189542718265e-12,-7.251865960472792e-18,2.441902582916989e-12,-5.498847471113733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.860060916049406e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.36492919921875,280.7626647949219,286.37310791015625,284.3526306152344,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-5.904134468437405e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.36492919921875,280.7626647949219,286.37310791015625,284.3526306152344,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-5.904134468437405e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.3481140136719,280.7354431152344,286.37310791015625,284.3526306152344,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.922275027434807e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.3481140136719,280.7354431152344,286.37310791015625,284.3526306152344,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.922275027434807e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.33135986328125,280.7081298828125,286.37310791015625,284.3526306152344,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-6.5976587393379305e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.33135986328125,280.7081298828125,286.37310791015625,284.3526306152344,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-6.5976587393379305e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.3230285644531,280.6944580078125,286.37310791015625,284.3526306152344,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.3343194041226523e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.3146667480469,280.6807556152344,286.37310791015625,284.3526306152344,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.1072047527704854e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.29803466796875,280.6533203125,286.37310791015625,284.3526306152344,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.145305850513978e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.29803466796875,280.6533203125,286.37310791015625,284.3526306152344,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.145305850513978e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.28143310546875,280.6258544921875,286.37310791015625,284.3526306152344,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.180530853162054e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.28143310546875,280.6258544921875,286.37310791015625,284.3526306152344,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.180530853162054e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.2648620605469,280.5983581542969,286.37310791015625,284.3526306152344,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.212581537402002e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.2648620605469,280.5983581542969,286.37310791015625,284.3526306152344,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.212581537402002e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.24835205078125,280.57086181640625,286.37310791015625,284.3526306152344,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.2396680176607331e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.24835205078125,280.57086181640625,286.37310791015625,284.3526306152344,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.2396680176607331e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.2400817871094,280.5570983886719,286.37310791015625,284.3526306152344,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.032576255965978e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.2318420410156,280.5433654785156,286.37310791015625,284.3526306152344,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-8.683742635184899e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.2153625488281,280.515869140625,286.37310791015625,284.3526306152344,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.0159940757148432e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.2153625488281,280.515869140625,286.37310791015625,284.3526306152344,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.0159940757148432e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.1988830566406,280.4884338378906,286.37310791015625,284.3526306152344,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.1208243449800648e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.1988830566406,280.4884338378906,286.37310791015625,284.3526306152344,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053001167934188e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.1208243449800648e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.1824035644531,280.4610595703125,286.37310791015625,284.3526306152344,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911599045688048e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.197178971779067e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.1824035644531,280.4610595703125,286.37310791015625,284.3526306152344,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911599045688048e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.197178971779067e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.1659545898437,280.4337463378906,286.37310791015625,284.3526306152344,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911599045688048e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.901410360005684e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.1659545898437,280.4337463378906,286.37310791015625,284.3526306152344,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911599045688048e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.901410360005684e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.1577453613281,280.4201354980469,286.37310791015625,284.3526306152344,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911598218507437e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-3.446228220127523e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.1495056152344,280.4065246582031,286.37310791015625,284.3526306152344,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911599045688048e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-3.449397991062142e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
