time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098220,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,-2.5583918664140453e-13,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,-2.6941131075174096e-13,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,-1.9898644364191317e-13,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,-2.69410877070872e-13,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,-1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.133056640625,280.37939453125,286.37310791015625,284.3526306152344,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.553209813710433e-12,-8.488691227780455e-18,2.5532182704873785e-12,-2.1358938923077275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.436236147535965e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,-2.5583918664140453e-13,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,-2.6941131075174096e-13,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,-1.9898644364191317e-13,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,-2.69410877070872e-13,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,-1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.133056640625,280.37939453125,286.37310791015625,284.3526306152344,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.553209813710433e-12,-8.488691227780455e-18,2.5532182704873785e-12,-2.1358938923077275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.436236147535965e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.1165771484375,280.3523864746094,286.37310791015625,284.3526306152344,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.3466951461159624e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.1165771484375,280.3523864746094,286.37310791015625,284.3526306152344,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530010852161269e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.3466951461159624e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.1000671386719,280.3255310058594,286.37310791015625,284.3526306152344,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911598218507437e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.0443736502784304e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.1000671386719,280.3255310058594,286.37310791015625,284.3526306152344,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911598218507437e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.0443736502784304e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.08355712890625,280.2987976074219,286.37310791015625,284.3526306152344,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870277766946011e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.511193270038348e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.08355712890625,280.2987976074219,286.37310791015625,284.3526306152344,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870277766946011e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.511193270038348e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.0752868652344,280.2854919433594,286.37310791015625,284.3526306152344,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911597391326825e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.128757296304684e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.0670166015625,280.2722473144531,286.37310791015625,284.3526306152344,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911597391326825e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.3433227397617884e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.0504455566406,280.2458801269531,286.37310791015625,284.3526306152344,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870277766946011e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7090831281384453e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.0504455566406,280.2458801269531,286.37310791015625,284.3526306152344,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870277766946011e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7090831281384453e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.0338439941406,280.2196960449219,286.37310791015625,284.3526306152344,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.8702769397654e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8416219973005354e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.0338439941406,280.2196960449219,286.37310791015625,284.3526306152344,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.8702769397654e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8416219973005354e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.0171813964844,280.1937255859375,286.37310791015625,284.3526306152344,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870277766946011e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.265117316506803e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,281.0171813964844,280.1937255859375,286.37310791015625,284.3526306152344,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870277766946011e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.265117316506803e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.00048828125,280.1679992675781,286.37310791015625,284.3526306152344,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911595736965598e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-8.760094715398736e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,281.00048828125,280.1679992675781,286.37310791015625,284.3526306152344,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911595736965598e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-8.760094715398736e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.9920959472656,280.1552429199219,286.37310791015625,284.3526306152344,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911596564146209e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.3624990060634444e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.98370361328125,280.1425170898437,286.37310791015625,284.3526306152344,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911595736965598e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.6992964447126724e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.9668884277344,280.1172790527344,286.37310791015625,284.3526306152344,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911596564146209e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.287624010932632e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.9668884277344,280.1172790527344,286.37310791015625,284.3526306152344,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911596564146209e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.287624010932632e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,-2.5583918664140453e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,-2.6941131075174096e-13,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,-1.9898644364191317e-13,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,-2.69410877070872e-13,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,-1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.95001220703125,280.0923156738281,286.37310791015625,284.3526306152344,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.553209813710433e-12,-8.488688746238618e-18,2.5532182704873785e-12,-2.1358938923077275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.695561488508247e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,-2.5583918664140453e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,-2.6941131075174096e-13,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,-1.9898644364191317e-13,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,-2.69410877070872e-13,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,-1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.95001220703125,280.0923156738281,286.37310791015625,284.3526306152344,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.553209813710433e-12,-8.488688746238618e-18,2.5532182704873785e-12,-2.1358938923077275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.695561488508247e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.9326477050781,280.06756591796875,286.37310791015625,284.3526306152344,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911594909784984e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.8392514903098345e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.9326477050781,280.06756591796875,286.37310791015625,284.3526306152344,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911594909784984e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.8392514903098345e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.9145202636719,280.0428771972656,286.37310791015625,284.3526306152344,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870274458223561e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.440274147375021e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.9145202636719,280.0428771972656,286.37310791015625,284.3526306152344,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870274458223561e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.440274147375021e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.9051818847656,280.0306091308594,286.37310791015625,284.3526306152344,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530005889077592e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.084120933432132e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.89569091796875,280.0183410644531,286.37310791015625,284.3526306152344,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530005889077592e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.7784110241336748e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.87615966796875,279.99395751953125,286.37310791015625,284.3526306152344,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911593255423759e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.7026439309120178e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.87615966796875,279.99395751953125,286.37310791015625,284.3526306152344,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911593255423759e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.7026439309120178e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.8560485839844,279.96978759765625,286.37310791015625,284.3526306152344,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870272803862336e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3867021809564903e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.8560485839844,279.96978759765625,286.37310791015625,284.3526306152344,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870272803862336e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3867021809564903e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.8354187011719,279.94580078125,286.37310791015625,284.3526306152344,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911593255423759e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.6874075299710967e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.8354187011719,279.94580078125,286.37310791015625,284.3526306152344,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911593255423759e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.6874075299710967e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.8143005371094,279.92205810546875,286.37310791015625,284.3526306152344,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530005889077592e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.399324330326636e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.8143005371094,279.92205810546875,286.37310791015625,284.3526306152344,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530005889077592e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.399324330326636e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.8036193847656,279.9103088378906,286.37310791015625,284.3526306152344,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.91159242824315e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.03715044335695e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.7928161621094,279.89862060546875,286.37310791015625,284.3526306152344,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911594082604373e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.3415192117681727e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
