time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100620,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.7709655761719,279.8754577636719,286.37310791015625,284.3526306152344,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911591601062537e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.8661645046668127e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.7709655761719,279.8754577636719,286.37310791015625,284.3526306152344,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911591601062537e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-2.8661645046668127e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.7488708496094,279.8526611328125,286.37310791015625,284.3526306152344,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.91159242824315e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-3.2472227758262306e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.7488708496094,279.8526611328125,286.37310791015625,284.3526306152344,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.91159242824315e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-3.2472227758262306e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.7265319824219,279.8302001953125,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911591601062537e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-3.5264154575997964e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.7265319824219,279.8302001953125,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911591601062537e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-3.5264154575997964e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.7041015625,279.8081359863281,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053000506189698e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.733452467713505e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.7041015625,279.8081359863281,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.053000506189698e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.733452467713505e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,5.11678373282809e-13,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,5.388226215034819e-13,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,3.9797288728382633e-13,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,5.388217541417439e-13,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.555936148493365e-12,287.37017822265625,294.1499938964844,280.6928405761719,279.7972717285156,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.924773921317292e-12,-1.195291205262396e-17,-2.9247619950933945e-12,1.4936375703974993e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.176850077579729e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.6815490722656,279.7864990234375,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870273631042948e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.0173788622487336e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.6590270996094,279.76531982421875,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911593255423759e-18,-2.1360078419560565e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-3.5418201150605455e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.6590270996094,279.76531982421875,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911593255423759e-18,-2.1360078419560565e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-3.5418201150605455e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.63653564453125,279.7445983886719,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795349782906506e-13,-1.0530007543438817e-17,-1.5794296751546477e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.76432144548744e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.63653564453125,279.7445983886719,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795349782906506e-13,-1.0530007543438817e-17,-1.5794296751546477e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.76432144548744e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.6141662597656,279.7243957519531,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795349782906506e-13,-1.0530007543438817e-17,-1.5794296751546477e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.1463703635381535e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.6141662597656,279.7243957519531,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795349782906506e-13,-1.0530007543438817e-17,-1.5794296751546477e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-3.1463703635381535e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.59197998046875,279.7047119140625,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795349782906506e-13,-1.0530007543438817e-17,-1.5794296751546477e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.714643778745085e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.59197998046875,279.7047119140625,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795349782906506e-13,-1.0530007543438817e-17,-1.5794296751546477e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.714643778745085e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.5809936523437,279.6950988769531,286.37310791015625,284.3526306152344,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5795349782906506e-13,-1.0530007543438817e-17,-1.5794296751546477e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-2.3107118977350183e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.570068359375,279.68560791015625,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911594082604373e-18,-2.1360078419560565e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.707020419416949e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.5484313964844,279.6671142578125,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870274458223561e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.54243550443789e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.5484313964844,279.6671142578125,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870274458223561e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.54243550443789e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.5272216796875,279.64923095703125,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870272803862336e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.833756687119603e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.5272216796875,279.64923095703125,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4975525120263242e-12,-7.870272803862336e-18,2.497560535122401e-12,-3.817370464870296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.833756687119603e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,-2.5583918664140453e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,-2.6941131075174096e-13,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,-1.9898644364191317e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,-2.69410877070872e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,-1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.50640869140625,279.6319885253906,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.553209813710433e-12,-8.48868626469678e-18,2.5532182704873785e-12,-2.1358938923077275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3205200048105326e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,-2.5583918664140453e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,-2.6941131075174096e-13,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,-1.9898644364191317e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,-2.69410877070872e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,-1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.50640869140625,279.6319885253906,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.553209813710433e-12,-8.48868626469678e-18,2.5532182704873785e-12,-2.1358938923077275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3205200048105326e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.48614501953125,279.6154479980469,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5795349782906506e-13,-1.0530005889077592e-17,-1.5794296751546477e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-9.441481779504102e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.48614501953125,279.6154479980469,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5795349782906506e-13,-1.0530005889077592e-17,-1.5794296751546477e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-9.441481779504102e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,-2.5583918664140453e-13,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,-2.6941131075174096e-13,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,-1.9898644364191317e-13,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,-2.69410877070872e-13,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,-1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.4761962890625,279.6074523925781,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.553209813710433e-12,-8.48868626469678e-18,2.5532182704873785e-12,-2.1358938923077275e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.016541869437788e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.4664306640625,279.5996398925781,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530007543438817e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-6.93818128638668e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.4473571777344,279.5845642089844,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530007543438817e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-9.92553304968169e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.4473571777344,279.5845642089844,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530007543438817e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-9.92553304968169e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.4289855957031,279.5702514648437,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530007543438817e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.2036414773319848e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.4289855957031,279.5702514648437,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530007543438817e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.2036414773319848e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.4114074707031,279.5567626953125,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530007543438817e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.3516507351596374e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0,287.37017822265625,294.1499938964844,280.4114074707031,279.5567626953125,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5795351138159224e-13,-1.0530007543438817e-17,-1.5794298106799193e-13,5.196100711160615e-13,0.0,0.0,0.0,0.0,60.0,-1.3516507351596374e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.3946228027344,279.5440979003906,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911594909784984e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.4541696145897731e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.3946228027344,279.5440979003906,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911594909784984e-18,-2.136007977481328e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.4541696145897731e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.3865966796875,279.5381164550781,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911595736965598e-18,-2.1360078419560565e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.882168726297096e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.5583918664140453e-13,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.6941131075174096e-13,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.9898644364191317e-13,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.69410877070872e-13,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.2779680742466826e-12,287.37017822265625,294.1499938964844,280.3787536621094,279.5323181152344,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1361070464548392e-13,-9.911595736965598e-18,-2.1360078419560565e-13,-1.1618665014465068e-12,0.0,0.0,0.0,0.0,60.0,-1.6518659322173335e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
