time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103020,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.95981963569647e-10,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.048818254467676e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.746542296516166e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.0488165891331391e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,4.975129641593412e-09,287.37017822265625,294.1499938964844,280.3638610839844,279.5214233398437,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0616019174847224e-08,1.32987611672691e-14,1.0616005852170929e-08,-2.428911294316549e-08,0.0,0.0,0.0,-5.97938196733594e-08,60.0,-5.136573236086406e-05,-0.0,-7.678945100998208e-18,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.95981963569647e-10,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.048818254467676e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.746542296516166e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.0488165891331391e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,4.975129641593412e-09,287.37017822265625,294.1499938964844,280.3638610839844,279.5214233398437,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0616019174847224e-08,1.32987611672691e-14,1.0616005852170929e-08,-2.428911294316549e-08,0.0,0.0,0.0,-5.97938196733594e-08,60.0,-5.136573236086406e-05,-0.0,-7.678945100998208e-18,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,3.702504525193717e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,3.898920741818301e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,2.879731786364914e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,3.8989140804801545e-09,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.8494754172593275e-08,287.37017822265625,294.1499938964844,280.3500061035156,279.511474609375,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.952010629859616e-08,4.940255629169894e-14,3.9520056560604644e-08,-9.038712533993021e-08,0.0,0.0,0.0,-2.2260064724832773e-07,60.0,-0.0001561835815664,-0.0,-1.0611820007359496e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,3.702504525193717e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,3.898920741818301e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,2.879731786364914e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,3.8989140804801545e-09,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.8494754172593275e-08,287.37017822265625,294.1499938964844,280.3500061035156,279.511474609375,286.37310791015625,284.3526306152344,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.952010629859616e-08,4.940255629169894e-14,3.9520056560604644e-08,-9.038712533993021e-08,0.0,0.0,0.0,-2.2260064724832773e-07,60.0,-0.0001561835815664,-0.0,-1.0611820007359496e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.580153559340944e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.0088376356520712e-08,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.451246730738603e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.0088359481130738e-08,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,4.78547939053442e-08,287.37017822265625,294.1499938964844,280.33856201171875,279.504638671875,286.37310791015625,284.3526306152344,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.021310680471288e-07,1.2771736251047938e-13,1.0213094014943637e-07,-2.3366709456240642e-07,0.0,0.0,0.0,-5.752663128077984e-07,60.0,-0.0003591283166315,-0.0,-7.104665663223183e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.580153559340944e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.0088376356520712e-08,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.451246730738603e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.0088359481130738e-08,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,4.78547939053442e-08,287.37017822265625,294.1499938964844,280.33856201171875,279.504638671875,286.37310791015625,284.3526306152344,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.021310680471288e-07,1.2771736251047938e-13,1.0213094014943637e-07,-2.3366709456240642e-07,0.0,0.0,0.0,-5.752663128077984e-07,60.0,-0.0003591283166315,-0.0,-7.104665663223183e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,1.204472965810055e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.2683696581916593e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.368142173116213e-08,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.268367526563452e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,6.016584279677772e-07,287.37017822265625,294.1499938964844,280.3308410644531,279.5028381347656,286.37310791015625,284.3526306152344,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.283459823753219e-06,1.6052656166137824e-12,1.283458232137491e-06,-2.936839791800594e-06,0.0,0.0,0.0,-7.229362381622195e-06,60.0,-0.0040262127295136,-0.0,-1.1230336186820665e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,1.204472965810055e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,1.2683696581916593e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.368142173116213e-08,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,1.268367526563452e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,6.016584279677772e-07,287.37017822265625,294.1499938964844,280.3308410644531,279.5028381347656,286.37310791015625,284.3526306152344,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.283459823753219e-06,1.6052656166137824e-12,1.283458232137491e-06,-2.936839791800594e-06,0.0,0.0,0.0,-7.229362381622195e-06,60.0,-0.0040262127295136,-0.0,-1.1230336186820665e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,2.348276240127234e-07,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,2.472851008405996e-07,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,1.826440865215773e-07,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,2.472847029366676e-07,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,1.173011128230428e-06,287.37017822265625,294.1499938964844,280.32830810546875,279.5037536621094,286.37310791015625,284.3526306152344,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.502509005353204e-06,3.129922536426744e-12,2.502505822121748e-06,-5.726136805606075e-06,0.0,0.0,0.0,-1.4095858205109836e-05,60.0,-0.0074992249719798,-0.0,-4.2687134751452643e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,5.080139544588747e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,5.349638740881346e-07,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,3.951228109144722e-07,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,5.349629645934328e-07,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.537631871746271e-06,287.37017822265625,294.1499938964844,280.32666015625,279.505859375,286.37310791015625,284.3526306152344,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.413485723693157e-06,6.770809607425932e-12,5.413478902482893e-06,-1.2387117749312893e-05,0.0,0.0,0.0,-3.049254883080721e-05,60.0,-0.0168443787842988,-0.0,-1.997790604821304e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,1.7644887293499778e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,1.8580940377432853e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,1.3723830534217996e-06,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,1.8580909681986668e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,8.81397591001587e-06,287.370361328125,294.1499938964844,280.3258361816406,279.51336669921875,286.3729553222656,284.3529357910156,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8801059923134744e-05,2.3515484698366507e-11,1.880103627627249e-05,-4.302159504732117e-05,0.0,0.0,0.0,-0.0001059010392054,60.0,-0.0663138106465339,-0.0,-2.410107877159895e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,1.7644887293499778e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,1.8580940377432853e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,1.3723830534217996e-06,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,1.8580909681986668e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,8.81397591001587e-06,287.370361328125,294.1499938964844,280.3258361816406,279.51336669921875,286.3729553222656,284.3529357910156,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8801059923134744e-05,2.3515484698366507e-11,1.880103627627249e-05,-4.302159504732117e-05,0.0,0.0,0.0,-0.0001059010392054,60.0,-0.0663138106465339,-0.0,-2.410107877159895e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,3.093587338298676e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,3.2577006550127408e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,2.406128487564274e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,3.2576954254182056e-06,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,1.545308987260796e-05,287.3705139160156,294.1499938964844,280.3282165527344,279.525146484375,286.3728332519531,284.3532409667969,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.296292561572045e-05,4.1228478964150383e-11,3.296288559795357e-05,-7.542753883171827e-05,0.0,0.0,0.0,-0.0001856708113336,60.0,-0.1181010976433754,-0.0,-7.408383628781934e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,3.093587338298676e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,3.2577006550127408e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,2.406128487564274e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,3.2576954254182056e-06,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,1.545308987260796e-05,287.3705139160156,294.1499938964844,280.3282165527344,279.525146484375,286.3728332519531,284.3532409667969,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.296292561572045e-05,4.1228478964150383e-11,3.296288559795357e-05,-7.542753883171827e-05,0.0,0.0,0.0,-0.0001856708113336,60.0,-0.1181010976433754,-0.0,-7.408383628781934e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,6.0965412558289245e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,6.419959390768781e-06,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,4.741764314530883e-06,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,6.419949386327062e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,3.0453447834588587e-05,287.3711853027344,294.1499938964844,280.3336486816406,279.5408935546875,286.37213134765625,284.35418701171875,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.496018613688648e-05,8.124918099428058e-11,6.496010610135272e-05,-0.000148645354784,0.0,0.0,0.0,-0.0003659023495856,60.0,-0.2312625050544738,-0.0,-2.8771712790032206e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,6.0965412558289245e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,6.419959390768781e-06,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,4.741764314530883e-06,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,6.419949386327062e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,3.0453447834588587e-05,287.3711853027344,294.1499938964844,280.3336486816406,279.5408935546875,286.37213134765625,284.35418701171875,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.496018613688648e-05,8.124918099428058e-11,6.496010610135272e-05,-0.000148645354784,0.0,0.0,0.0,-0.0003659023495856,60.0,-0.2312625050544738,-0.0,-2.8771712790032206e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.804756700759754e-06,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,1.0324893992219586e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.625937541888561e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,1.0324876711820252e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,4.897672624792904e-05,287.3725280761719,294.1499938964844,280.3419494628906,279.56036376953125,286.3704833984375,284.3557434082031,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044724485836,1.3066916992876543e-10,0.0001044723176164,-0.0002390592417214,0.0,0.0,0.0,-0.0005884637357667,60.0,-0.3847227096557617,-0.0,-7.4417022544182e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.804756700759754e-06,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,1.0324893992219586e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.625937541888561e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,1.0324876711820252e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,4.897672624792904e-05,287.3725280761719,294.1499938964844,280.3419494628906,279.56036376953125,286.3704833984375,284.3557434082031,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044724485836,1.3066916992876543e-10,0.0001044723176164,-0.0002390592417214,0.0,0.0,0.0,-0.0005884637357667,60.0,-0.3847227096557617,-0.0,-7.4417022544182e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,1.1861578059324527e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,1.249082833965076e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.225690519087948e-06,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,1.2490808330767322e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,5.9250964113743976e-05,287.3734130859375,294.1499938964844,280.3471374511719,279.5714111328125,286.3692932128906,284.3565673828125,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263885642401,1.5808079845136547e-10,0.0001263884041691,-0.0002892087504733,0.0,0.0,0.0,-0.0007119110086932,60.0,-0.4710673987865448,-0.0,-1.0891396673429199e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,1.4006148376211058e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,1.4749167348782066e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,1.089369379769778e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,1.474914370191982e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,6.996352021815255e-05,287.3746643066406,294.1499938964844,280.3529968261719,279.5832824707031,286.3672790527344,284.3572692871094,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492398587288,1.8666204693040808e-10,0.0001492396695539,-0.0003414980601519,0.0,0.0,0.0,-0.0008406258421018,60.0,-0.5667685866355896,-0.0,-1.5185744883794428e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,1.868654726422392e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,1.967786010936834e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,1.4534011825162452e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,1.9677827367559075e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.334305650554596e-05,287.37774658203125,294.1499938964844,280.3665771484375,279.6093444824219,286.3613586425781,284.3575439453125,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991111057577,2.49038595301343e-10,0.0001991108583752,-0.0004556158673949,0.0,0.0,0.0,-0.0011215367121621,60.0,-0.7708979249000549,-0.0,-2.703066881437621e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,1.868654726422392e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,1.967786010936834e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,1.4534011825162452e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,1.9677827367559075e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.334305650554596e-05,287.37774658203125,294.1499938964844,280.3665771484375,279.6093444824219,286.3613586425781,284.3575439453125,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991111057577,2.49038595301343e-10,0.0001991108583752,-0.0004556158673949,0.0,0.0,0.0,-0.0011215367121621,60.0,-0.7708979249000549,-0.0,-2.703066881437621e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,2.5389843358425424e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,2.6736761356005445e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,1.9747696569538675e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,2.6736719519249164e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0001268273626919,287.3817138671875,294.1499938964844,280.3825378417969,279.6383056640625,286.3506774902344,284.3533630371094,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705365186557,3.3837418977888944e-10,0.0002705361985135,-0.0006190552958287,0.0,0.0,0.0,-0.0015238565392792,60.0,-1.0387506484985352,-0.0,-4.990207802535451e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,2.5389843358425424e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,2.6736761356005445e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,1.9747696569538675e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,2.6736719519249164e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0001268273626919,287.3817138671875,294.1499938964844,280.3825378417969,279.6383056640625,286.3506774902344,284.3533630371094,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705365186557,3.3837418977888944e-10,0.0002705361985135,-0.0006190552958287,0.0,0.0,0.0,-0.0015238565392792,60.0,-1.0387506484985352,-0.0,-4.990207802535451e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,3.645754622993991e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,3.839160126517527e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,2.835592749761417e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,3.839153941953555e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001821127661969,287.386962890625,294.1499938964844,280.4007263183594,279.6698913574219,286.3282470703125,284.33416748046875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007149836979,4.981434709172561e-10,0.0004007144889328,-0.0009089129744097,0.0,0.0,0.0,-0.0022552460432052,60.0,-1.4645615816116333,-0.0,-1.0289004315211514e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,3.645754622993991e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,3.839160126517527e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,2.835592749761417e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,3.839153941953555e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001821127661969,287.386962890625,294.1499938964844,280.4007263183594,279.6698913574219,286.3282470703125,284.33416748046875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007149836979,4.981434709172561e-10,0.0004007144889328,-0.0009089129744097,0.0,0.0,0.0,-0.0022552460432052,60.0,-1.4645615816116333,-0.0,-1.0289004315211514e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.011629299493508e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.48969172895886e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,7.009059481788427e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.48967644944787e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004501490038819,287.4158630371094,294.1499938964844,280.42095947265625,279.703857421875,286.2799072265625,284.3498229980469,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004088997666258,6.60970389532167e-10,0.0004088990972377,-0.0013288025511428,0.0,0.0,0.0,-0.0023929753806442,60.0,-2.0223355293273926,-0.0,-6.28644087896646e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.011629299493508e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.48969172895886e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,7.009059481788427e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.48967644944787e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004501490038819,287.4158630371094,294.1499938964844,280.42095947265625,279.703857421875,286.2799072265625,284.3498229980469,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004088997666258,6.60970389532167e-10,0.0004088990972377,-0.0013288025511428,0.0,0.0,0.0,-0.0023929753806442,60.0,-2.0223355293273926,-0.0,-6.28644087896646e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.002227307064459e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.47979060583748e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,7.001746416790411e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.47977532632649e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.000449679326266,287.410888671875,294.1499938964844,280.4317932128906,279.7216491699219,286.2410583496094,284.3196716308594,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008571505895815,9.93774507129785e-10,0.0008571496000513,-0.0017554978840053,0.0,0.0,0.0,-0.0047967890277504,60.0,-2.7818291187286377,-0.0,-6.273327812778008e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.057972056325524e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.53849230427295e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,7.04510384821333e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.53847775235772e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004524638934526,287.4585876464844,294.1499938964844,280.4430847167969,279.7398986816406,286.2102966308594,284.2909851074219,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,0.0002852812758646,5.380442757996207e-10,-0.0002852817997336,-0.001699807238765,0.0,0.0,0.0,0.0011519357794895,60.0,-2.895928382873535,-0.0,-6.351255166237024e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.038082498591392e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.51754773268476e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,7.029633707134053e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.517533180769532e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004514704050961,287.4544372558594,294.1499938964844,280.4669494628906,279.7777709960937,286.1141357421875,284.1884460449219,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007598247029818,1.3390796249623802e-09,0.0007598233642056,-0.0027606296353042,0.0,0.0,0.0,-0.0044639147818088,60.0,-3.899635076522827,-0.0,-6.323387680140513e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.038082498591392e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.51754773268476e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,7.029633707134053e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.517533180769532e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004514704050961,287.4544372558594,294.1499938964844,280.4669494628906,279.7777709960937,286.1141357421875,284.1884460449219,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007598247029818,1.3390796249623802e-09,0.0007598233642056,-0.0027606296353042,0.0,0.0,0.0,-0.0044639147818088,60.0,-3.899635076522827,-0.0,-6.323387680140513e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.045915066963062e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.5257957582362e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,7.035725866444409e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.525781206320973e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,0.000451861647889,287.4037780761719,294.1499938964844,280.4924011230469,279.8171691894531,285.9947204589844,284.0521545410156,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841422481462,1.76062309176217e-09,0.0010841405019164,-0.0035445457324385,0.0,0.0,0.0,-0.0062849810346961,60.0,-5.4795451164245605,-0.0,-6.334347091296877e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.045915066963062e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.5257957582362e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,7.035725866444409e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.525781206320973e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,0.000451861647889,287.4037780761719,294.1499938964844,280.4924011230469,279.8171691894531,285.9947204589844,284.0521545410156,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841422481462,1.76062309176217e-09,0.0010841405019164,-0.0035445457324385,0.0,0.0,0.0,-0.0062849810346961,60.0,-5.4795451164245605,-0.0,-6.334347091296877e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.061325545189902e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.542024054098874e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,7.047711551422253e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.542009502183646e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,0.0004526314442045,287.3988342285156,294.1499938964844,280.51922607421875,279.8578491210937,285.90142822265625,283.88250732421875,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655172470957,1.8321040240465438e-09,0.0009655153844505,-0.0038510896265506,0.0,0.0,0.0,-0.0057210610248148,60.0,-4.4470624923706055,-0.0,-6.355941195579362e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.061325545189902e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.542024054098874e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,7.047711551422253e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.542009502183646e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,0.0004526314442045,287.3988342285156,294.1499938964844,280.51922607421875,279.8578491210937,285.90142822265625,283.88250732421875,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655172470957,1.8321040240465438e-09,0.0009655153844505,-0.0038510896265506,0.0,0.0,0.0,-0.0057210610248148,60.0,-4.4470624923706055,-0.0,-6.355941195579362e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.065516496775672e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.546436194796117e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,7.050970452837646e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.546421642880888e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.000452840788057,287.3939208984375,294.1499938964844,280.5473022460937,279.8995361328125,285.8097229003906,283.7095947265625,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635834395,1.8842525317808168e-09,0.0009659616625867,-0.0039877393282949,0.0,0.0,0.0,-0.0057469150051474,60.0,-4.253027439117432,-0.0,-6.361814541833155e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.065516496775672e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.546436194796117e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,7.050970452837646e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.546421642880888e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.000452840788057,287.3939208984375,294.1499938964844,280.5473022460937,279.8995361328125,285.8097229003906,283.7095947265625,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635834395,1.8842525317808168e-09,0.0009659616625867,-0.0039877393282949,0.0,0.0,0.0,-0.0057469150051474,60.0,-4.253027439117432,-0.0,-6.361814541833155e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
