time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105300,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.065600170288236e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.546524961479008e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.051035936456174e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.54651040956378e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0004528449790086,287.3914794921875,294.1499938964844,280.5617370605469,279.920654296875,285.7647705078125,283.6265563964844,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965972256381,1.885267497669929e-09,0.0009659703937359,-0.003990399185568,0.0,0.0,0.0,-0.005747418384999,60.0,-4.227054595947266,-0.0,-6.361928939213612e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.06564382603392e-05,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.546570800011978e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,7.051069405861199e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.546556248096748e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004528471617959,287.3890380859375,294.1499938964844,280.5764465332031,279.9419250488281,285.7203369140625,283.5460510253906,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659766219556,1.8857810868411207e-09,0.0009659747593104,-0.0039917449466884,0.0,0.0,0.0,-0.0057476726360619,60.0,-4.209688663482666,-0.0,-6.361986493175209e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.072956163436174e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.554270945955068e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.056757021928206e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.5542571216356e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.000453212443972,287.3841857910156,294.1499938964844,280.6064758300781,279.9847717285156,285.63287353515625,283.3860168457031,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667549747973,1.976831365269049e-09,0.0009667529957368,-0.0042303334921598,0.0,0.0,0.0,-0.0057928087189793,60.0,-4.185893535614014,-0.0,-6.372248151365056e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.072956163436174e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.554270945955068e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.056757021928206e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.5542571216356e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.000453212443972,287.3841857910156,294.1499938964844,280.6064758300781,279.9847717285156,285.63287353515625,283.3860168457031,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667549747973,1.976831365269049e-09,0.0009667529957368,-0.0042303334921598,0.0,0.0,0.0,-0.0057928087189793,60.0,-4.185893535614014,-0.0,-6.372248151365056e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.09975788090378e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.582493657944724e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.077602640492842e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.582479833625256e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.000454551220173,287.3793640136719,294.1499938964844,280.63726806640625,280.02783203125,285.5472106933594,283.20721435546875,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696095366962,2.3106883073609197e-09,0.0009696072083897,-0.005105166696012,0.0,0.0,0.0,-0.0059583131223917,60.0,-4.171868801116943,-0.0,-6.409943864582601e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.09975788090378e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.582493657944724e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.077602640492842e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.582479833625256e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.000454551220173,287.3793640136719,294.1499938964844,280.63726806640625,280.02783203125,285.5472106933594,283.20721435546875,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696095366962,2.3106883073609197e-09,0.0009696072083897,-0.005105166696012,0.0,0.0,0.0,-0.0059583131223917,60.0,-4.171868801116943,-0.0,-6.409943864582601e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.146481897914782e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.631696593714878e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,7.113943865988404e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.631682769395412e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0004568852018564,287.3745422363281,294.1499938964844,280.66864013671875,280.0707702636719,285.4631652832031,282.9884033203125,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745870484039,2.892770245566112e-09,0.0009745841380208,-0.006630415096879,0.0,0.0,0.0,-0.0062468736432492,60.0,-4.166918277740479,-0.0,-6.475931968452643e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.146481897914782e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.631696593714878e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,7.113943865988404e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.631682769395412e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0004568852018564,287.3745422363281,294.1499938964844,280.66864013671875,280.0707702636719,285.4631652832031,282.9884033203125,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745870484039,2.892770245566112e-09,0.0009745841380208,-0.006630415096879,0.0,0.0,0.0,-0.0062468736432492,60.0,-4.166918277740479,-0.0,-6.475931968452643e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.19555823202245e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.68337699305266e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.152114267228171e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.683363168733194e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0004593366757035,287.3697509765625,294.1499938964844,280.700439453125,280.1133117675781,285.380615234375,282.73394775390625,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798161918297,3.504159629130754e-09,0.00097981269937,-0.0082324091345071,0.0,0.0,0.0,-0.0065499683842062,60.0,-4.166609764099121,-0.0,-6.545607078578541e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.19555823202245e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.68337699305266e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.152114267228171e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.683363168733194e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0004593366757035,287.3697509765625,294.1499938964844,280.700439453125,280.1133117675781,285.380615234375,282.73394775390625,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798161918297,3.504159629130754e-09,0.00097981269937,-0.0082324091345071,0.0,0.0,0.0,-0.0065499683842062,60.0,-4.166609764099121,-0.0,-6.545607078578541e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.217151091434062e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.706115088192746e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,7.16890863259323e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.70610126387328e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.000460415292764,287.3673400878906,294.1499938964844,280.7164306640625,280.1343688964844,285.3399963378906,282.6005554199219,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982116907835,3.7731577862132334e-09,0.0009821131825447,-0.008937232196331,0.0,0.0,0.0,-0.0066833239980041,60.0,-4.1659135818481445,-0.0,-6.576379973921577e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.237513586413117e-05,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.727557335281745e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.184745481936261e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.727543510962278e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,0.0004614324425347,287.3649597167969,294.1499938964844,280.73248291015625,280.1552429199219,285.2998046875,282.467041015625,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026825095593267e-09,0.0009842822328209,-0.0096018742769956,0.0,0.0,0.0,-0.0068090772256255,60.0,-4.164571285247803,-0.0,-6.60546533026718e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.285831765737385e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.778438106877728e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.22232653060928e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.778425010154024e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004638460231944,287.36016845703125,294.1499938964844,280.7646179199219,280.1962280273437,285.22039794921875,282.2029724121094,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894336108118,4.6287684796197945e-09,0.0009894289541989,-0.0111789954826235,0.0,0.0,0.0,-0.0071074846200644,60.0,-4.162344932556152,-0.0,-6.674741115375582e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.285831765737385e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.778438106877728e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.22232653060928e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.778425010154024e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004638460231944,287.36016845703125,294.1499938964844,280.7646179199219,280.1962280273437,285.22039794921875,282.2029724121094,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894336108118,4.6287684796197945e-09,0.0009894289541989,-0.0111789954826235,0.0,0.0,0.0,-0.0071074846200644,60.0,-4.162344932556152,-0.0,-6.674741115375582e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.312861948274076e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.806903108255938e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,7.243349682539701e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.806889283936472e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004651962663047,287.3554077148437,294.1499938964844,280.7966613769531,280.2359924316406,285.1427917480469,281.96099853515625,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923155885189,4.9654933498288756e-09,0.0009923106990754,-0.0120611926540732,0.0,0.0,0.0,-0.0072744255885481,60.0,-4.157954216003418,-0.0,-6.713650435585805e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.312861948274076e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.806903108255938e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,7.243349682539701e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.806889283936472e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004651962663047,287.3554077148437,294.1499938964844,280.7966613769531,280.2359924316406,285.1427917480469,281.96099853515625,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923155885189,4.9654933498288756e-09,0.0009923106990754,-0.0120611926540732,0.0,0.0,0.0,-0.0072744255885481,60.0,-4.157954216003418,-0.0,-6.713650435585805e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.308753215009348e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.802576096262784e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.240154081955552e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.802562999539076e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004649910260923,287.3506774902344,294.1499938964844,280.8284606933594,280.2742614746094,285.0670471191406,281.7646179199219,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914243678655339e-09,0.0009918719297274,-0.0119269229471683,0.0,0.0,0.0,-0.0072490163147449,60.0,-4.138803005218506,-0.0,-6.707720956455887e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.308753215009348e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.802576096262784e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.240154081955552e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.802562999539076e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004649910260923,287.3506774902344,294.1499938964844,280.8284606933594,280.2742614746094,285.0670471191406,281.7646179199219,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914243678655339e-09,0.0009918719297274,-0.0119269229471683,0.0,0.0,0.0,-0.0072490163147449,60.0,-4.138803005218506,-0.0,-6.707720956455887e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.304592822445557e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.798194514587522e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,7.236917736008763e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.798181417863816e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.000464783195639,287.3459777832031,294.1499938964844,280.85986328125,280.310791015625,284.9930725097656,281.6059875488281,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862346525413841e-09,0.0009914283873513,-0.0117909582331776,0.0,0.0,0.0,-0.007223289925605,60.0,-4.1160888671875,-0.0,-6.701719712509657e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.304592822445557e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.798194514587522e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,7.236917736008763e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.798181417863816e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.000464783195639,287.3459777832031,294.1499938964844,280.85986328125,280.310791015625,284.9930725097656,281.6059875488281,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862346525413841e-09,0.0009914283873513,-0.0117909582331776,0.0,0.0,0.0,-0.007223289925605,60.0,-4.1160888671875,-0.0,-6.701719712509657e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.29960806388408e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.792944911168888e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.233040378196165e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.792931814445184e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004645341832656,287.3436584472656,294.1499938964844,280.8753662109375,280.32830810546875,284.9569091796875,281.5423583984375,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.8002113395284596e-09,0.0009908971842378,-0.0116281667724251,0.0,0.0,0.0,-0.0071924868971109,60.0,-4.103524684906006,-0.0,-6.694537546536594e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.292957111028954e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.785941801965237e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.227867899928242e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.785928705241532e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0004642019921448,287.3413391113281,294.1499938964844,280.8907165527344,280.3452453613281,284.9212646484375,281.4867248535156,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.7173243089559955e-09,0.0009901884477585,-0.0114110065624117,0.0,0.0,0.0,-0.0071513964794576,60.0,-4.09031867980957,-0.0,-6.684962983172228e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.27739092730917e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.769549797056244e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,7.215760706458241e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.769536700332536e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004634244251064,287.33673095703125,294.1499938964844,280.9208068847656,280.3773803710937,284.851318359375,281.3960876464844,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.5233248258114145e-09,0.0009885296458378,-0.0109027307480573,0.0,0.0,0.0,-0.0070552229881286,60.0,-4.062655925750732,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.27739092730917e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.769549797056244e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,7.215760706458241e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.769536700332536e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004634244251064,287.33673095703125,294.1499938964844,280.9208068847656,280.3773803710937,284.851318359375,281.3960876464844,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.5233248258114145e-09,0.0009885296458378,-0.0109027307480573,0.0,0.0,0.0,-0.0070552229881286,60.0,-4.062655925750732,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.263054380426183e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.754452185006812e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.204609573818743e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.754439088283108e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,0.0004627082671504,287.3321533203125,294.1499938964844,280.95001220703125,280.40692138671875,284.7831115722656,281.32598876953125,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344644644049822e-09,0.0009870015783235,-0.0104345846921205,0.0,0.0,0.0,-0.0069666425697505,60.0,-4.035006046295166,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.263054380426183e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.754452185006812e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.204609573818743e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.754439088283108e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,0.0004627082671504,287.3321533203125,294.1499938964844,280.95001220703125,280.40692138671875,284.7831115722656,281.32598876953125,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344644644049822e-09,0.0009870015783235,-0.0104345846921205,0.0,0.0,0.0,-0.0069666425697505,60.0,-4.035006046295166,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.253728057956324e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.744630369823426e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.197355444077402e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.744618000695482e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0004622424021363,287.3276062011719,294.1499938964844,280.9794311523437,280.434814453125,284.7166748046875,281.2730407714844,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.228392747052112e-09,0.0009860071586444,-0.0101299984380602,0.0,0.0,0.0,-0.0069090104661881,60.0,-4.008742332458496,-0.0,-6.628622628568337e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.253728057956324e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.744630369823426e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.197355444077402e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.744618000695482e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0004622424021363,287.3276062011719,294.1499938964844,280.9794311523437,280.434814453125,284.7166748046875,281.2730407714844,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.228392747052112e-09,0.0009860071586444,-0.0101299984380602,0.0,0.0,0.0,-0.0069090104661881,60.0,-4.008742332458496,-0.0,-6.628622628568337e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.250152652384712e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.740865789353848e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,7.194575300673023e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.740854147821663e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004620638501364,287.3231201171875,294.1499938964844,281.0102844238281,280.4623413085937,284.6520080566406,281.23358154296875,286.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.183800417223438e-09,0.0009856256656348,-0.0100131630897521,0.0,0.0,0.0,-0.0068869027309119,60.0,-3.984179973602295,-0.0,-6.623496062729829e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.250152652384712e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.740865789353848e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,7.194575300673023e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.740854147821663e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004620638501364,287.3231201171875,294.1499938964844,281.0102844238281,280.4623413085937,284.6520080566406,281.23358154296875,286.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.183800417223438e-09,0.0009856256656348,-0.0100131630897521,0.0,0.0,0.0,-0.0068869027309119,60.0,-3.984179973602295,-0.0,-6.623496062729829e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.25020794966258e-05,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.74092399701476e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.194617501227185e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.740911627886816e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,0.0004620665858965,287.3208923339844,294.1499938964844,281.0262145996094,280.4759521484375,284.620361328125,281.2181091308594,286.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.184460777878485e-09,0.0009856313699856,-0.0100148934870958,0.0,0.0,0.0,-0.0068872305564582,60.0,-3.9724252223968506,-0.0,-6.623572090802554e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.251555457012728e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.742342808749528e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.195665966719389e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.742331167217344e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,0.0004621339030563,287.31866455078125,294.1499938964844,281.0424499511719,280.489501953125,284.589111328125,281.20489501953125,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201223369193485e-09,0.0009857746772468,-0.0100588127970695,0.0,0.0,0.0,-0.0068955402821302,60.0,-3.960973262786865,-0.0,-6.625499082701938e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.258099453290924e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.74923386820592e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,7.200754771474749e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.749221499077976e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.00046246079728,287.314208984375,294.1499938964844,281.07586669921875,280.5162658691406,284.52783203125,281.184814453125,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.2826995283462566e-09,0.0009864711901172,-0.01027228590101,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.939014673233032,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.258099453290924e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.74923386820592e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,7.200754771474749e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.749221499077976e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.00046246079728,287.314208984375,294.1499938964844,281.07586669921875,280.5162658691406,284.52783203125,281.184814453125,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.2826995283462566e-09,0.0009864711901172,-0.01027228590101,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.939014673233032,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.268421854358166e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.76010414888151e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.208783790702e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.760091779753566e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0004629764298442,287.309814453125,294.1499938964844,281.1103820800781,280.542724609375,284.4680480957031,281.1718444824219,286.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4112611341518e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.918045282363892,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.268421854358166e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.76010414888151e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.208783790702e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.760091779753566e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0004629764298442,287.309814453125,294.1499938964844,281.1103820800781,280.542724609375,284.4680480957031,281.1718444824219,286.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4112611341518e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.918045282363892,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.278017387259752e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.770208271220326e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.216246740426868e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.770196629688144e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000463455740828,287.305419921875,294.1499938964844,281.1459045410156,280.5688171386719,284.409912109375,281.1661682128906,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530761099630354e-09,0.0009885925101116,-0.0109222149476408,0.0,0.0,0.0,-0.0070589063689112,60.0,-3.8969407081604,-0.0,-6.663437090992376e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.278017387259752e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.770208271220326e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.216246740426868e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.770196629688144e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000463455740828,287.305419921875,294.1499938964844,281.1459045410156,280.5688171386719,284.409912109375,281.1661682128906,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530761099630354e-09,0.0009885925101116,-0.0109222149476408,0.0,0.0,0.0,-0.0070589063689112,60.0,-3.8969407081604,-0.0,-6.663437090992376e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.280595259042455e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.772922931006178e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.218251994345337e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.772911289473996e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0004635845252778,287.302978515625,294.1499938964844,281.16619873046875,280.58331298828125,284.37811279296875,281.16619873046875,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988871906884,4.5628505418449095e-09,0.0009888673666864,-0.0110062891617417,0.0,0.0,0.0,-0.0070748166181147,60.0,-3.884226322174072,-0.0,-6.667136887017477e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
