time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107640,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.2804642918054e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.772784687811507e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.218149403342977e-05,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.772773046279326e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,0.0004635779769159,287.3010559082031,294.1499938964844,281.182373046875,280.5946350097656,284.3534240722656,281.1674194335937,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561196753627428e-09,0.0009888529311865,-0.0110019566491246,0.0,0.0,0.0,-0.0070739947259426,60.0,-3.8734419345855713,-0.0,-6.666946461564295e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.278106153942645e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.77030213107355e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.216315862024203e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.770290489541368e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0004634601937141,287.29888916015625,294.1499938964844,281.200927734375,280.607421875,284.3258972167969,281.1703491210937,286.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886061307042,4.531797159756934e-09,0.0009886015905067,-0.0109249288216233,0.0,0.0,0.0,-0.0070594209246337,60.0,-3.860150098800659,-0.0,-6.663556462171982e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.276394121116029e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.768498421180992e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,7.214983634185046e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.76848677964881e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0004633746575564,287.2967529296875,294.1499938964844,281.2196655273437,280.6201477050781,284.2986145019531,281.17413330078125,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884235914796,4.510435580584726e-09,0.0009884190512821,-0.0108689619228243,0.0,0.0,0.0,-0.0070488317869603,60.0,-3.846502542495728,-0.0,-6.661093721049839e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.263939136872068e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.755382779985666e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.205296424217522e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.755371138453484e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004627525049727,287.2924499511719,294.1499938964844,281.2576904296875,280.6453857421875,284.2454833984375,281.18560791015625,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870968060567,4.355209526352155e-09,0.0009870924986898,-0.0104622645303606,0.0,0.0,0.0,-0.0069718831218779,60.0,-3.816762208938599,-0.0,-6.643212913104436e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.263939136872068e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.755382779985666e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.205296424217522e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.755371138453484e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004627525049727,287.2924499511719,294.1499938964844,281.2576904296875,280.6453857421875,284.2454833984375,281.18560791015625,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870968060567,4.355209526352155e-09,0.0009870924986898,-0.0104622645303606,0.0,0.0,0.0,-0.0069718831218779,60.0,-3.816762208938599,-0.0,-6.643212913104436e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.209463314618917e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.69801694736816e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.162926340242848e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.69800603343174e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0004600313550326,287.2882080078125,294.1499938964844,281.2963256835937,280.6703796386719,284.194091796875,281.1986694335937,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.6764482569395796e-09,0.0009812887292355,-0.0086838351562619,0.0,0.0,0.0,-0.0066353934817016,60.0,-3.773971796035767,-0.0,-6.565307586470226e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.209463314618917e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.69801694736816e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.162926340242848e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.69800603343174e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0004600313550326,287.2882080078125,294.1499938964844,281.2963256835937,280.6703796386719,284.194091796875,281.1986694335937,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.6764482569395796e-09,0.0009812887292355,-0.0086838351562619,0.0,0.0,0.0,-0.0066353934817016,60.0,-3.773971796035767,-0.0,-6.565307586470226e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.166346717393026e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.652612789068372e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.129390724003315e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.65260187513195e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004578775842674,287.28399658203125,294.1499938964844,281.33551025390625,280.69512939453125,284.1444702148437,281.21246337890625,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139210003055836e-09,0.0009766946313902,-0.007276153191924,0.0,0.0,0.0,-0.0063690608367323,60.0,-3.72867202758789,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.166346717393026e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.652612789068372e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.129390724003315e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.65260187513195e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004578775842674,287.28399658203125,294.1499938964844,281.33551025390625,280.69512939453125,284.1444702148437,281.21246337890625,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139210003055836e-09,0.0009766946313902,-0.007276153191924,0.0,0.0,0.0,-0.0063690608367323,60.0,-3.72867202758789,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.137929737335072e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.62268895818852e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,7.107289275154471e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.622678044252098e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0004564581322483,287.2816772460937,294.1499938964844,281.3576354980469,280.7088928222656,284.1175537109375,281.2198791503906,286.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736699284985,2.785146113737369e-09,0.0009736671345308,-0.0063484045676887,0.0,0.0,0.0,-0.0061935363337397,60.0,-3.702409267425537,-0.0,-6.463705659598419e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.114422573475169e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.597934695193544e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.08900552126579e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.597923781257124e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004552839091047,287.2798767089844,294.1499938964844,281.3751220703125,280.7196960449219,284.09674072265625,281.2253112792969,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492252848540488e-09,0.000971162575297,-0.0055809272453188,0.0,0.0,0.0,-0.0060483366250991,60.0,-3.681206226348877,-0.0,-6.430490628872576e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.089618106372654e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.571814007358626e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.069713319651783e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.571803821017966e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.0004540448717307,287.2778015136719,294.1499938964844,281.3950500488281,280.7318725585937,284.07354736328125,281.2308959960937,286.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.18319406997125e-09,0.0009685195982456,-0.0047710821963846,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.657107353210449,-0.0,-6.395534768444122e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.070179658010602e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.551344555802645e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.054594607325271e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.551333641866222e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004530738806352,287.2757568359375,294.1499938964844,281.4150695800781,280.7440490722656,284.0507507324219,281.23590087890625,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.9409907014988903e-09,0.000966447929386,-0.0041364156641066,0.0,0.0,0.0,-0.0057750479318201,60.0,-3.6339597702026367,-0.0,-6.368208005369524e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.051120287040249e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.531273099128156e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.039769843686372e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.531262912787496e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004521218070294,287.2716979980469,294.1499938964844,281.45526123046875,280.76824951171875,284.0063781738281,281.245361328125,286.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703483909487602e-09,0.0009644163073971,-0.0035140509717166,0.0,0.0,0.0,-0.0056573022156953,60.0,-3.593726873397827,-0.0,-6.341466729509193e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.051120287040249e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.531273099128156e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.039769843686372e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.531262912787496e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004521218070294,287.2716979980469,294.1499938964844,281.45526123046875,280.76824951171875,284.0063781738281,281.245361328125,286.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703483909487602e-09,0.0009644163073971,-0.0035140509717166,0.0,0.0,0.0,-0.0056573022156953,60.0,-3.593726873397827,-0.0,-6.341466729509193e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.048090578289704e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.528082591714336e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,7.037413161015138e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.528072405373678e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.000451970467111,287.2676696777344,294.1499938964844,281.4955749511719,280.79229736328125,283.9635314941406,281.255615234375,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.6656948043092255e-09,0.0009640927892178,-0.00341502786614,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.560708999633789,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.048090578289704e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.528082591714336e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,7.037413161015138e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.528072405373678e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.000451970467111,287.2676696777344,294.1499938964844,281.4955749511719,280.79229736328125,283.9635314941406,281.255615234375,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.6656948043092255e-09,0.0009640927892178,-0.00341502786614,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.560708999633789,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.044853504747152e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.524673805572093e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.03489567968063e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.524664346827194e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004518087953329,287.263671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9220275878906,281.2667541503906,286.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494804337,1.6253259849108302e-09,0.0009637478506192,-0.0033092445228248,0.0,0.0,0.0,-0.0056185550056397,60.0,-3.530392408370972,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.044853504747152e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.524673805572093e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.03489567968063e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.524664346827194e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004518087953329,287.263671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9220275878906,281.2667541503906,286.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494804337,1.6253259849108302e-09,0.0009637478506192,-0.0033092445228248,0.0,0.0,0.0,-0.0056185550056397,60.0,-3.530392408370972,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.035247057909146e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.514558041701092e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.027423271210864e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.514547855360432e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004513289313763,287.2597045898437,294.1499938964844,281.57623291015625,280.8401184082031,283.8819274902344,281.27783203125,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.505596869399994e-09,0.0009627240360714,-0.0029955026693642,0.0,0.0,0.0,-0.0055592004209756,60.0,-3.499288320541382,-0.0,-6.319229584050845e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.035247057909146e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.514558041701092e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.027423271210864e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.514547855360432e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004513289313763,287.2597045898437,294.1499938964844,281.57623291015625,280.8401184082031,283.8819274902344,281.27783203125,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.505596869399994e-09,0.0009627240360714,-0.0029955026693642,0.0,0.0,0.0,-0.0055592004209756,60.0,-3.499288320541382,-0.0,-6.319229584050845e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.027084888657556e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.505962225375696e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,7.021074998192489e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.5059527666308e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004509212158154,287.2577209472656,294.1499938964844,281.5963439941406,280.8520202636719,283.8624267578125,281.2828063964844,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618558688089,1.4038867846011271e-09,0.000961854471825,-0.0027289781719446,0.0,0.0,0.0,-0.0055087790824472,60.0,-3.482825994491577,-0.0,-6.307815425543596e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.014874376589432e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.493104153079912e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.011578418314457e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.493094694335014e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004503112868405,287.2557678222656,294.1499938964844,281.6163635253906,280.8639221191406,283.84332275390625,281.286865234375,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251741710284193e-09,0.0009605536470189,-0.0023302906192839,0.0,0.0,0.0,-0.0054333549924194,60.0,-3.465298175811768,-0.0,-6.290760978799882e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,4.359502054285258e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,4.59076909464784e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,3.390728306840174e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,4.5907643652753904e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0002177659771405,287.2527770996094,294.1499938964844,281.65625,280.8877258300781,283.8090515136719,281.2928161621094,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007914386806078,9.084380470092411e-10,0.0007914377492852,-0.0015968594234436,0.0,0.0,0.0,-0.0044080219231545,60.0,-3.141209363937378,-0.0,-1.4711511120424348e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,4.359502054285258e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,4.59076909464784e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,3.390728306840174e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,4.5907643652753904e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0002177659771405,287.2527770996094,294.1499938964844,281.65625,280.8877258300781,283.8090515136719,281.2928161621094,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007914386806078,9.084380470092411e-10,0.0007914377492852,-0.0015968594234436,0.0,0.0,0.0,-0.0044080219231545,60.0,-3.141209363937378,-0.0,-1.4711511120424348e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,-2.758789923973381e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,-2.905140900111292e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,-2.1457282855408263e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,-2.905137989728246e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,-0.0001378071610815,287.2749938964844,294.1499938964844,281.69580078125,280.9114990234375,283.7991943359375,281.3431701660156,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008147446787916,7.42802208630877e-10,0.000814743922092,-0.0011380950454622,0.0,0.0,0.0,-0.0044198362156748,60.0,-1.954611659049988,-0.0,-5.891428234150453e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,-2.758789923973381e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,-2.905140900111292e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,-2.1457282855408263e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,-2.905137989728246e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,-0.0001378071610815,287.2749938964844,294.1499938964844,281.69580078125,280.9114990234375,283.7991943359375,281.3431701660156,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008147446787916,7.42802208630877e-10,0.000814743922092,-0.0011380950454622,0.0,0.0,0.0,-0.0044198362156748,60.0,-1.954611659049988,-0.0,-5.891428234150453e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.033550304593518e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.51277106651105e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,7.026103412499651e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.512761607766151e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.000451244181022,287.38824462890625,294.1499938964844,281.7348937988281,280.935302734375,283.8225402832031,281.3982238769531,286.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0008102161809802,-2.9127078526869354e-10,-0.0008102158899419,-4.446011735126376e-05,0.0,0.0,0.0,0.0041659912094473,60.0,-1.9121506214141848,-0.0,-6.316840028830485e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.033550304593518e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.51277106651105e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,7.026103412499651e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.512761607766151e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.000451244181022,287.38824462890625,294.1499938964844,281.7348937988281,280.935302734375,283.8225402832031,281.3982238769531,286.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0008102161809802,-2.9127078526869354e-10,-0.0008102158899419,-4.446011735126376e-05,0.0,0.0,0.0,0.0041659912094473,60.0,-1.9121506214141848,-0.0,-6.316840028830485e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.6250027329078875e-05,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,1.7112075511249714e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.2638926818908658e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,1.7112057321355678e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,8.117219113046303e-05,287.3887023925781,294.1499938964844,281.7734069824219,280.9591979980469,283.8199462890625,281.40948486328125,286.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731429656501,2.1655965909417318e-10,0.0001731427473714,-0.0003961963229812,0.0,0.0,0.0,-0.0009752658661454,60.0,-0.9132298231124878,-0.0,-2.044048263982745e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.6250027329078875e-05,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,1.7112075511249714e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.2638926818908658e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,1.7112057321355678e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,8.117219113046303e-05,287.3887023925781,294.1499938964844,281.7734069824219,280.9591979980469,283.8199462890625,281.40948486328125,286.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731429656501,2.1655965909417318e-10,0.0001731427473714,-0.0003961963229812,0.0,0.0,0.0,-0.0009752658661454,60.0,-0.9132298231124878,-0.0,-2.044048263982745e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,1.3814502381137572e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,1.4547347745974548e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,1.0744626706582494e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.454733319405932e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,6.900624430272728e-05,287.389892578125,294.1499938964844,281.7924499511719,280.97119140625,283.8197631835937,281.41326904296875,286.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471983123337,1.841077706954408e-10,0.0001471981231588,-0.000336824421538,0.0,0.0,0.0,-0.0008291259291581,60.0,-0.6995263695716858,-0.0,-1.4772482126446107e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,1.1692950465658214e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,1.2313249499129595e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.094528650166469e-06,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.2313236766203772e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,5.840866288053803e-05,287.3907775878906,294.1499938964844,281.811279296875,280.9831848144531,283.8196716308594,281.416259765625,286.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245919120265,1.5583301316013376e-10,0.0001245917519554,-0.00028509600088,0.0,0.0,0.0,-0.0007017905591055,60.0,-0.562598466873169,-0.0,-1.0583545151376939e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.698818080825731e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,8.107232133625075e-06,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,5.9879771470150445e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,8.10722394817276e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,3.845716128125787e-05,287.3919372558594,294.1499938964844,281.8484191894531,281.00732421875,283.81964111328125,281.4201965332031,286.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.203367178793997e-05,1.0260331473332939e-10,8.203356264857575e-05,-0.000187712299521,0.0,0.0,0.0,-0.0004620720865204,60.0,-0.3712402284145355,-0.0,-4.588080748657575e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.698818080825731e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,8.107232133625075e-06,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,5.9879771470150445e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,8.10722394817276e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,3.845716128125787e-05,287.3919372558594,294.1499938964844,281.8484191894531,281.00732421875,283.81964111328125,281.4201965332031,286.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.203367178793997e-05,1.0260331473332939e-10,8.203356264857575e-05,-0.000187712299521,0.0,0.0,0.0,-0.0004620720865204,60.0,-0.3712402284145355,-0.0,-4.588080748657575e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,4.219923084747279e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,4.443785655894317e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,3.282166744611459e-06,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,4.443781108420808e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,2.1079373254906383e-05,287.39239501953125,294.1499938964844,281.8847045898437,281.0316162109375,283.8196716308594,281.4217834472656,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.496504334383644e-05,5.623977672453151e-11,4.4964988774154335e-05,-0.0001028904152917,0.0,0.0,0.0,-0.0002532750950194,60.0,-0.2263441681861877,-0.0,-1.3784531849303503e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,4.219923084747279e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,4.443785655894317e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,3.282166744611459e-06,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,4.443781108420808e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,2.1079373254906383e-05,287.39239501953125,294.1499938964844,281.8847045898437,281.0316162109375,283.8196716308594,281.4217834472656,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.496504334383644e-05,5.623977672453151e-11,4.4964988774154335e-05,-0.0001028904152917,0.0,0.0,0.0,-0.0002532750950194,60.0,-0.2263441681861877,-0.0,-1.3784531849303503e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,1.8630014437803768e-06,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.961831685548532e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.449002979825309e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,1.9618298665591283e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.306070751335938e-06,287.392333984375,294.1499938964844,281.9200439453125,281.0561218261719,283.81964111328125,281.4220886230469,286.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9851249817293137e-05,2.4828783126706888e-11,1.9851224351441488e-05,-4.542412352748215e-05,0.0,0.0,0.0,-0.0001118163199862,60.0,-0.1198766753077507,-0.0,-2.686638932158925e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
