time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109920,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,1.8630014437803768e-06,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.961831685548532e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.449002979825309e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,1.9618298665591283e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.306070751335938e-06,287.392333984375,294.1499938964844,281.9200439453125,281.0561218261719,283.81964111328125,281.4220886230469,286.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9851249817293137e-05,2.4828783126706888e-11,1.9851224351441488e-05,-4.542412352748215e-05,0.0,0.0,0.0,-0.0001118163199862,60.0,-0.1198766753077507,-0.0,-2.686638932158925e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,6.395770242306753e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,6.735059514539898e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,4.974494345333369e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,6.735052693329635e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,3.1948172818374587e-06,287.3921813964844,294.1499938964844,281.954345703125,281.08087158203125,283.8196105957031,281.42205810546875,286.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.815117558289785e-06,8.523948907823709e-12,6.815108918090118e-06,-1.5594461729051545e-05,0.0,0.0,0.0,-3.838757402263582e-05,60.0,-0.0523488260805606,-0.0,-3.166421118361296e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,6.395770242306753e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,6.735059514539898e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,4.974494345333369e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,6.735052693329635e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,3.1948172818374587e-06,287.3921813964844,294.1499938964844,281.954345703125,281.08087158203125,283.8196105957031,281.42205810546875,286.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.815117558289785e-06,8.523948907823709e-12,6.815108918090118e-06,-1.5594461729051545e-05,0.0,0.0,0.0,-3.838757402263582e-05,60.0,-0.0523488260805606,-0.0,-3.166421118361296e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,3.233760992316093e-07,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,3.405308461879031e-07,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,2.515150470117078e-07,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,3.405305051273899e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,1.6153292108356254e-06,287.3921813964844,294.1499938964844,281.9710693359375,281.0933532714844,283.8196105957031,281.42205810546875,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.446017899477738e-06,4.309994201812106e-12,3.4460135793779045e-06,-7.885080776759423e-06,0.0,0.0,0.0,-1.9410363165661693e-05,60.0,-0.0328943952918052,-0.0,-8.094662635495242e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,1.4858564156838838e-07,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,1.5646796214241476e-07,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,1.1556675616475333e-07,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.564678058230129e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.422154908454104e-07,287.3921813964844,294.1499938964844,281.9875183105469,281.1059265136719,283.8196105957031,281.42205810546875,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5835662452445831e-06,1.980540297735756e-12,1.5835643125683418e-06,-3.62335435966088e-06,0.0,0.0,0.0,-8.919727406464517e-06,60.0,-0.0201507098972797,-0.0,-1.708978688815324e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,3.112595736709522e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,3.277715876492948e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,2.4209110272011003e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,3.2777125458238743e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.5548048182267852e-08,287.3921203613281,294.1499938964844,282.0194091796875,281.1312866210937,283.8196105957031,281.4220275878906,286.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2896039670049504e-08,4.119604708903955e-14,3.2895997037485365e-08,-7.545023805732853e-08,0.0,0.0,0.0,-1.8533319234848025e-07,60.0,-0.0060345469973981,-0.0,-7.499432515131543e-17,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,3.112595736709522e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,3.277715876492948e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,2.4209110272011003e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,3.2777125458238743e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.5548048182267852e-08,287.3921203613281,294.1499938964844,282.0194091796875,281.1312866210937,283.8196105957031,281.4220275878906,286.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2896039670049504e-08,4.119604708903955e-14,3.2895997037485365e-08,-7.545023805732853e-08,0.0,0.0,0.0,-1.8533319234848025e-07,60.0,-0.0060345469973981,-0.0,-7.499432515131543e-17,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.1896737761585283e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,1.2527846815491015e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.253029592537487e-11,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,1.2527834325481988e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,5.942661918112432e-10,287.3921203613281,294.1499938964844,282.04998779296875,281.1570129394531,283.8196105957031,281.4220275878906,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2641574453908782e-09,1.566048722992375e-15,1.2641558910786443e-09,-2.894259276686739e-09,0.0,0.0,0.0,-7.1158865466713905e-09,60.0,-0.0018913614330813,-0.0,-1.0955663416322762e-19,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.1896737761585283e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,1.2527846815491015e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.253029592537487e-11,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,1.2527834325481988e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,5.942661918112432e-10,287.3921203613281,294.1499938964844,282.04998779296875,281.1570129394531,283.8196105957031,281.4220275878906,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2641574453908782e-09,1.566048722992375e-15,1.2641558910786443e-09,-2.894259276686739e-09,0.0,0.0,0.0,-7.1158865466713905e-09,60.0,-0.0018913614330813,-0.0,-1.0955663416322762e-19,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,8.009190644031605e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,8.434069442841974e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,6.229378346489511e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,8.434061449236196e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,4.00075350626139e-08,287.3921203613281,294.1499938964844,282.0767517089844,281.18017578125,283.8196105957031,281.4220275878906,286.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.53341788342732e-08,1.0671734898765401e-13,8.533407225286282e-08,-1.9526895300714386e-07,0.0,0.0,0.0,-4.806643119081855e-07,60.0,-0.000700076285284,-0.0,-4.965468073064687e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,8.009190644031605e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,8.434069442841974e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,6.229378346489511e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,8.434061449236196e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,4.00075350626139e-08,287.3921203613281,294.1499938964844,282.0767517089844,281.18017578125,283.8196105957031,281.4220275878906,286.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.53341788342732e-08,1.0671734898765401e-13,8.533407225286282e-08,-1.9526895300714386e-07,0.0,0.0,0.0,-4.806643119081855e-07,60.0,-0.000700076285284,-0.0,-4.965468073064687e-16,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,7.629927267771563e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,8.03468722665457e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,5.9343957303781294e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,8.034679410684475e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,3.811303770362429e-07,287.3921203613281,294.1499938964844,282.0975036621094,281.1980895996094,283.8196105957031,281.4220275878906,286.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.129600814754667e-07,1.0168331020937726e-12,8.129590582939272e-07,-1.860269662756764e-06,0.0,0.0,0.0,-4.579196684062481e-06,60.0,-0.0017934568459168,-0.0,-4.506338268576819e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,7.629927267771563e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,8.03468722665457e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,5.9343957303781294e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,8.034679410684475e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,3.811303770362429e-07,287.3921203613281,294.1499938964844,282.0975036621094,281.1980895996094,283.8196105957031,281.4220275878906,286.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.129600814754667e-07,1.0168331020937726e-12,8.129590582939272e-07,-1.860269662756764e-06,0.0,0.0,0.0,-4.579196684062481e-06,60.0,-0.0017934568459168,-0.0,-4.506338268576819e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.1603169386708043e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,2.274919665978814e-07,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,1.6802486868527924e-07,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,2.27491739224206e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.0791222848638429e-06,287.3921203613281,294.1499938964844,282.10577392578125,281.2052001953125,283.8196105957031,281.4220275878906,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.302037501067389e-06,2.879246103690281e-12,2.302034545209608e-06,-5.267510005069198e-06,0.0,0.0,0.0,-1.2966702342964709e-05,60.0,-0.0051626730710268,-0.0,-3.612583593815694e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,3.645173194399831e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,3.838545694634377e-07,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,2.8351382752589416e-07,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,3.838541999812152e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.820838065214048e-06,287.3921203613281,294.1499938964844,282.1127014160156,281.2111511230469,283.8196105957031,281.4220275878906,286.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8839193621242885e-06,4.857822477610796e-12,3.88391481465078e-06,-8.887411240721121e-06,0.0,0.0,0.0,-2.187701466027648e-05,60.0,-0.008878469467163,-0.0,-1.028535438242495e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.0937394563370615e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,1.1517612392708545e-06,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,8.506873427904793e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.151760102402477e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,5.463450634124456e-06,287.39215087890625,294.1499938964844,282.122802734375,281.2197265625,283.8196105957031,281.4221496582031,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1653805813693909e-05,1.457607125276983e-11,1.165379126177868e-05,-2.666689397301525e-05,0.0,0.0,0.0,-6.564259820152074e-05,60.0,-0.0275542512536048,-0.0,-9.259993813404144e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.0937394563370615e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,1.1517612392708545e-06,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,8.506873427904793e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.151760102402477e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,5.463450634124456e-06,287.39215087890625,294.1499938964844,282.122802734375,281.2197265625,283.8196105957031,281.4221496582031,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1653805813693909e-05,1.457607125276983e-11,1.165379126177868e-05,-2.666689397301525e-05,0.0,0.0,0.0,-6.564259820152074e-05,60.0,-0.0275542512536048,-0.0,-9.259993813404144e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,2.1519256279134424e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,2.266083129143226e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.6737220676077411e-06,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.2660808554064715e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,1.0749305147328414e-05,287.3922424316406,294.1499938964844,282.1282653808594,281.2242431640625,283.8196105957031,281.4225158691406,286.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2928896214580163e-05,2.8678384320079964e-11,2.292886892973911e-05,-5.246711953077465e-05,0.0,0.0,0.0,-0.000129151972942,60.0,-0.0577981285750865,-0.0,-3.5845729162709006e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,2.1519256279134424e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,2.266083129143226e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.6737220676077411e-06,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.2660808554064715e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,1.0749305147328414e-05,287.3922424316406,294.1499938964844,282.1282653808594,281.2242431640625,283.8196105957031,281.4225158691406,286.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2928896214580163e-05,2.8678384320079964e-11,2.292886892973911e-05,-5.246711953077465e-05,0.0,0.0,0.0,-0.000129151972942,60.0,-0.0577981285750865,-0.0,-3.5845729162709006e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,3.525552529026754e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,3.712579427883611e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,2.742099923125352e-06,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,3.712575789904804e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.7610851500649005e-05,287.3924865722656,294.1499938964844,282.1295166015625,281.22509765625,283.81964111328125,281.42333984375,286.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7565074308076873e-05,4.698460370766711e-11,3.756502701435238e-05,-8.595833787694573e-05,0.0,0.0,0.0,-0.0002115933893946,60.0,-0.0983953922986984,-0.0,-9.621378693758231e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,3.525552529026754e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,3.712579427883611e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,2.742099923125352e-06,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,3.712575789904804e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.7610851500649005e-05,287.3924865722656,294.1499938964844,282.1295166015625,281.22509765625,283.81964111328125,281.42333984375,286.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7565074308076873e-05,4.698460370766711e-11,3.756502701435238e-05,-8.595833787694573e-05,0.0,0.0,0.0,-0.0002115933893946,60.0,-0.0983953922986984,-0.0,-9.621378693758231e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,5.7291695156891365e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,6.033095814927947e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,4.456026090338128e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,6.033089903212385e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.861836401280016e-05,287.3930358886719,294.1499938964844,282.12701416015625,281.2226257324219,283.8197021484375,281.4253234863281,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.104483327362686e-05,7.635196641597729e-11,6.104475323809311e-05,-0.0001396859152009,0.0,0.0,0.0,-0.0003438481944613,60.0,-0.1618525236845016,-0.0,-2.5407753678763356e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,5.7291695156891365e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,6.033095814927947e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,4.456026090338128e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,6.033089903212385e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.861836401280016e-05,287.3930358886719,294.1499938964844,282.12701416015625,281.2226257324219,283.8197021484375,281.4253234863281,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.104483327362686e-05,7.635196641597729e-11,6.104475323809311e-05,-0.0001396859152009,0.0,0.0,0.0,-0.0003438481944613,60.0,-0.1618525236845016,-0.0,-2.5407753678763356e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,7.614703008584911e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,8.018655535124708e-06,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,5.922554464632412e-06,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,8.018647349672392e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,3.8036989280954e-05,287.3935852050781,294.1499938964844,282.1244812011719,281.2203063964844,283.8197021484375,281.42724609375,286.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.113534568110481e-05,1.0148023393830028e-10,8.113524381769821e-05,-0.0001856580638559,0.0,0.0,0.0,-0.0004570123855955,60.0,-0.2135509103536605,-0.0,-4.4883724514832574e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,1.0480966921022628e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,1.1036971045541575e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,8.151872862072196e-06,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,1.1036960131605156e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,5.235455682850443e-05,287.3945007324219,294.1499938964844,282.1211853027344,281.21728515625,283.8196716308594,281.4303894042969,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116754065151,1.3967835221784242e-10,0.0001116752682719,-0.0002555415558163,0.0,0.0,0.0,-0.0006290359888225,60.0,-0.2888098657131195,-0.0,-8.503262538539501e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.890701605589129e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.991001408896409e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,1.4705476132803597e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,1.990999408008065e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.444438910577446e-05,287.39752197265625,294.1499938964844,282.1124572753906,281.2094116210937,283.81915283203125,281.44024658203125,286.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014553319895,2.5197094410955856e-10,0.000201455084607,-0.0004609808966051,0.0,0.0,0.0,-0.0011347412364557,60.0,-0.5107284188270569,-0.0,-2.767125861780073e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.890701605589129e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.991001408896409e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,1.4705476132803597e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,1.990999408008065e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.444438910577446e-05,287.39752197265625,294.1499938964844,282.1124572753906,281.2094116210937,283.81915283203125,281.44024658203125,286.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014553319895,2.5197094410955856e-10,0.000201455084607,-0.0004609808966051,0.0,0.0,0.0,-0.0011347412364557,60.0,-0.5107284188270569,-0.0,-2.767125861780073e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,2.967589534819126e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,3.1250172469299287e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,2.3081282051862217e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,3.125013972749002e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0001482371299061,287.4017944335937,294.1499938964844,282.101318359375,281.1994323730469,283.81591796875,281.4531555175781,286.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003161995264235,3.9548747610140806e-10,0.0003161991480737,-0.0007235441007651,0.0,0.0,0.0,-0.0017810642020776,60.0,-0.8379403948783875,-0.0,-6.816957220934228e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,2.967589534819126e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,3.1250172469299287e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,2.3081282051862217e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,3.125013972749002e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0001482371299061,287.4017944335937,294.1499938964844,282.101318359375,281.1994323730469,283.81591796875,281.4531555175781,286.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003161995264235,3.9548747610140806e-10,0.0003161991480737,-0.0007235441007651,0.0,0.0,0.0,-0.0017810642020776,60.0,-0.8379403948783875,-0.0,-6.816957220934228e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,3.4566124668344855e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,3.639982242020778e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,2.6884799808613025e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.639978604041971e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0001726648188196,287.405517578125,294.1499938964844,282.0881652832031,281.187744140625,283.8099670410156,281.4647827148437,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826047759503,4.749812210214085e-10,0.000382604310289,-0.0008661292959004,0.0,0.0,0.0,-0.0021529225632548,60.0,-1.1124138832092283,-0.0,-9.248775079129246e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,3.4566124668344855e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,3.639982242020778e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,2.6884799808613025e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.639978604041971e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0001726648188196,287.405517578125,294.1499938964844,282.0881652832031,281.187744140625,283.8099670410156,281.4647827148437,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826047759503,4.749812210214085e-10,0.000382604310289,-0.0008661292959004,0.0,0.0,0.0,-0.0021529225632548,60.0,-1.1124138832092283,-0.0,-9.248775079129246e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.007321204990149e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.485150803811848e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,7.005703082541004e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.48514134506695e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0004499340138863,287.4664611816406,294.1499938964844,282.0734558105469,281.1746826171875,283.8240966796875,281.500244140625,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002010566677199,3.9758338288287115e-10,0.0002010562748182,-0.0008441971149295,0.0,0.0,0.0,-0.0012290136655792,60.0,-1.5067119598388672,-0.0,-6.280205866460166e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.007321204990149e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.485150803811848e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,7.005703082541004e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.48514134506695e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0004499340138863,287.4664611816406,294.1499938964844,282.0734558105469,281.1746826171875,283.8240966796875,281.500244140625,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002010566677199,3.9758338288287115e-10,0.0002010562748182,-0.0008441971149295,0.0,0.0,0.0,-0.0012290136655792,60.0,-1.5067119598388672,-0.0,-6.280205866460166e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,3.923073745681904e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,4.131189052714035e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,3.051283601962496e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,4.131184687139466e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0001959655201062,287.4652099609375,294.1499938964844,282.065673828125,281.16778564453125,283.8197937011719,281.5051574707031,286.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004180047253612,5.22821286264019e-10,0.0004180042014922,-0.0009565017535351,0.0,0.0,0.0,-0.002354506868869,60.0,-1.428754210472107,-0.0,-1.1913394715179493e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,3.776620360440575e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,3.9769660361344e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,2.937375029432588e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,3.976962034357712e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0001886498648673,287.4653625488281,294.1499938964844,282.05767822265625,281.16070556640625,283.8134765625,281.50909423828125,286.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005546433967538,6.557897558323589e-10,0.0005546426982618,-0.0011694391723722,0.0,0.0,0.0,-0.0031008950900286,60.0,-1.5517762899398804,-0.0,-1.1040509839688184e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.003867307910696e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.481513552600518e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,7.003016798989847e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.48150409385562e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004497614863794,287.4671936035156,294.1499938964844,282.04119873046875,281.1461486816406,283.8046569824219,281.5325012207031,286.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593421709723,1.114384251543754e-09,0.0009593410650268,-0.0019703903235495,0.0,0.0,0.0,-0.0053650699555873,60.0,-2.026873111724853,-0.0,-6.275387676168975e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.003867307910696e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.481513552600518e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,7.003016798989847e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.48150409385562e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004497614863794,287.4671936035156,294.1499938964844,282.04119873046875,281.1461486816406,283.8046569824219,281.5325012207031,286.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593421709723,1.114384251543754e-09,0.0009593410650268,-0.0019703903235495,0.0,0.0,0.0,-0.0053650699555873,60.0,-2.026873111724853,-0.0,-6.275387676168975e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.021194273373112e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.499759471509606e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.016493327682838e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.499750012764709e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,0.0004506270051933,287.4615478515625,294.1499938964844,282.0245361328125,281.1314392089844,283.7726745605469,281.54376220703125,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662727825343,1.3353084193923335e-09,0.0009662715019658,-0.0025442691985517,0.0,0.0,0.0,-0.0054999319836497,60.0,-3.133263349533081,-0.0,-6.299558918954062e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
