time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112200,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.021194273373112e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.499759471509606e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.016493327682838e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.499750012764709e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,0.0004506270051933,287.4615478515625,294.1499938964844,282.0245361328125,281.1314392089844,283.7726745605469,281.54376220703125,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662727825343,1.3353084193923335e-09,0.0009662715019658,-0.0025442691985517,0.0,0.0,0.0,-0.0054999319836497,60.0,-3.133263349533081,-0.0,-6.299558918954062e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.03186883078888e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.511000098427758e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.024795195320621e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.51099063968286e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0004511602164711,287.4567565917969,294.1499938964844,282.0080871582031,281.116943359375,283.7424621582031,281.5577087402344,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623628575354,1.463204113427707e-09,0.0009623614023439,-0.0028844156768172,0.0,0.0,0.0,-0.0055381837300956,60.0,-3.141547679901123,-0.0,-6.31447107934946e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.03186883078888e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.511000098427758e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.024795195320621e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.51099063968286e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0004511602164711,287.4567565917969,294.1499938964844,282.0080871582031,281.116943359375,283.7424621582031,281.5577087402344,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623628575354,1.463204113427707e-09,0.0009623614023439,-0.0028844156768172,0.0,0.0,0.0,-0.0055381837300956,60.0,-3.141547679901123,-0.0,-6.31447107934946e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.0324436314404e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.511605458101258e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,7.025242666713893e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.51159672695212e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,0.0004511889419518,287.45196533203125,294.1499938964844,281.9923095703125,281.10308837890625,283.7127990722656,281.5727233886719,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624238009564,1.470332300357313e-09,0.0009624222875572,-0.002903094748035,0.0,0.0,0.0,-0.0055417171679437,60.0,-3.16526198387146,-0.0,-6.315271150469925e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.0324436314404e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.511605458101258e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,7.025242666713893e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.51159672695212e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,0.0004511889419518,287.45196533203125,294.1499938964844,281.9923095703125,281.10308837890625,283.7127990722656,281.5727233886719,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624238009564,1.470332300357313e-09,0.0009624222875572,-0.002903094748035,0.0,0.0,0.0,-0.0055417171679437,60.0,-3.16526198387146,-0.0,-6.315271150469925e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.02687679626979e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.50574321905151e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,7.020912744337693e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.505734487902372e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,0.0004509108839556,287.4495544433594,294.1499938964844,281.9848022460937,281.09649658203125,283.6980895996094,281.57916259765625,286.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961830606684,1.4009586823959808e-09,0.0009618292097002,-0.002721305238083,0.0,0.0,0.0,-0.0055073262192308,60.0,-3.1709988117218018,-0.0,-6.307487154799675e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.025335020851344e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,9.504119225312024e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,7.019713666522875e-05,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.504110494162887e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004508338752202,287.4471740722656,294.1499938964844,281.9776306152344,281.0902099609375,283.68341064453125,281.5851745605469,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961665820796,1.381730951877102e-09,0.0009616644820198,-0.0026709204539656,0.0,0.0,0.0,-0.0054977927356958,60.0,-3.1756534576416016,-0.0,-6.305330657596643e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.047192725120112e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.527136717224494e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,7.036713941488415e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.527127986075357e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.000451925676316,287.43414306640625,294.1499938964844,281.96453857421875,281.0787658691406,283.65252685546875,281.5993347167969,286.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639946511015,1.6540122604880023e-09,0.0009639929630793,-0.0033844148274511,0.0,0.0,0.0,-0.0056327753700315,60.0,-3.263293504714966,-0.0,-6.335903890430927e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.047192725120112e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.527136717224494e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,7.036713941488415e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.527127986075357e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.000451925676316,287.43414306640625,294.1499938964844,281.96453857421875,281.0787658691406,283.65252685546875,281.5993347167969,286.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639946511015,1.6540122604880023e-09,0.0009639929630793,-0.0033844148274511,0.0,0.0,0.0,-0.0056327753700315,60.0,-3.263293504714966,-0.0,-6.335903890430927e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.086332283914088e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.568352834321558e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,7.067155820550397e-05,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.56834410317242e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004538808134384,287.4293518066406,294.1499938964844,281.95343017578125,281.069091796875,283.6235656738281,281.6195373535156,286.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681633673608,2.1416091122716807e-09,0.0009681612136773,-0.004662116523832,0.0,0.0,0.0,-0.0058744922280311,60.0,-3.2236032485961914,-0.0,-6.39083950204622e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.086332283914088e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.568352834321558e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,7.067155820550397e-05,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.56834410317242e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004538808134384,287.4293518066406,294.1499938964844,281.95343017578125,281.069091796875,283.6235656738281,281.6195373535156,286.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681633673608,2.1416091122716807e-09,0.0009681612136773,-0.004662116523832,0.0,0.0,0.0,-0.0058744922280311,60.0,-3.2236032485961914,-0.0,-6.39083950204622e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.120660251937808e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.604500519344585e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.093854947015643e-05,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.604492515791208e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,0.0004555955238174,287.42449951171875,294.1499938964844,281.9447631835937,281.06158447265625,283.5948486328125,281.6446228027344,286.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718209621496,2.569251922324156e-09,0.0009718184010125,-0.0057826940901577,0.0,0.0,0.0,-0.0060864952392876,60.0,-3.2287862300872803,-0.0,-6.43921467258224e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.120660251937808e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.604500519344585e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.093854947015643e-05,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.604492515791208e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,0.0004555955238174,287.42449951171875,294.1499938964844,281.9447631835937,281.06158447265625,283.5948486328125,281.6446228027344,286.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718209621496,2.569251922324156e-09,0.0009718184010125,-0.0057826940901577,0.0,0.0,0.0,-0.0060864952392876,60.0,-3.2287862300872803,-0.0,-6.43921467258224e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.11543538677506e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.5989991677925e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,7.089791324688122e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.598990436643362e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004553345788735,287.419677734375,294.1499938964844,281.9389953613281,281.0566711425781,283.5665283203125,281.6676330566406,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712652536109,2.5041289042349035e-09,0.0009712627506814,-0.0056120483204722,0.0,0.0,0.0,-0.0060542169958353,60.0,-3.233430862426758,-0.0,-6.43183568627137e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.11543538677506e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.5989991677925e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,7.089791324688122e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.598990436643362e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004553345788735,287.419677734375,294.1499938964844,281.9389953613281,281.0566711425781,283.5665283203125,281.6676330566406,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712652536109,2.5041289042349035e-09,0.0009712627506814,-0.0056120483204722,0.0,0.0,0.0,-0.0060542169958353,60.0,-3.233430862426758,-0.0,-6.43183568627137e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.108675294555724e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.591880370862782e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,7.084532990120351e-05,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.591871639713644e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004549968871288,287.4172668457031,294.1499938964844,281.93731689453125,281.0552978515625,283.5525207519531,281.6777648925781,286.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705453412607,2.419884292947927e-09,0.0009705428965389,-0.0053912978619337,0.0,0.0,0.0,-0.0060124560259282,60.0,-3.233527898788452,-0.0,-6.422297360586526e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.100186434807256e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.582941129337996e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.077930786181241e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.58293239818886e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.000454572844319,287.41485595703125,294.1499938964844,281.9365539550781,281.0547180175781,283.5386047363281,281.6871643066406,286.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696406195871,2.3141064620091356e-09,0.0009696382912807,-0.0051141218282282,0.0,0.0,0.0,-0.0059600169770419,60.0,-3.2323713302612305,-0.0,-6.410330399830856e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.086608042707668e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.568641689838842e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,7.067369733704254e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.568633686285466e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0004538945795502,287.4100341796875,294.1499938964844,281.9378967285156,281.05615234375,283.5111999511719,281.7035217285156,286.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681928786449,2.144898703093645e-09,0.0009681907249614,-0.0046707349829375,0.0,0.0,0.0,-0.0058761299587786,60.0,-3.2272729873657227,-0.0,-6.391210405354286e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.086608042707668e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.568641689838842e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,7.067369733704254e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.568633686285466e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0004538945795502,287.4100341796875,294.1499938964844,281.9378967285156,281.05615234375,283.5111999511719,281.7035217285156,286.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681928786449,2.144898703093645e-09,0.0009681907249614,-0.0046707349829375,0.0,0.0,0.0,-0.0058761299587786,60.0,-3.2272729873657227,-0.0,-6.391210405354286e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.087798389373349e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.569895337335764e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,7.068295235512778e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.56988733378239e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004539540386758,287.4052124023437,294.1499938964844,281.94342041015625,281.0613098144531,283.484375,281.718505859375,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683190146461,2.159695533521244e-09,0.0009683168609626,-0.0047095082700252,0.0,0.0,0.0,-0.0058834631927311,60.0,-3.2222704887390137,-0.0,-6.392881601868794e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.087798389373349e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.569895337335764e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,7.068295235512778e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.56988733378239e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004539540386758,287.4052124023437,294.1499938964844,281.94342041015625,281.0613098144531,283.484375,281.718505859375,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683190146461,2.159695533521244e-09,0.0009683168609626,-0.0047095082700252,0.0,0.0,0.0,-0.0058834631927311,60.0,-3.2222704887390137,-0.0,-6.392881601868794e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.102983312914148e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.585885709384456e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.080105569912121e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.58587770583108e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.000454712571809,287.4003601074219,294.1499938964844,281.9536437988281,281.07061767578125,283.4581298828125,281.734619140625,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699363727122,2.348846450672681e-09,0.0009699340444058,-0.0052051544189453,0.0,0.0,0.0,-0.0059772324748337,60.0,-3.219125270843506,-0.0,-6.414258990616872e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.102983312914148e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.585885709384456e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.080105569912121e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.58587770583108e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.000454712571809,287.4003601074219,294.1499938964844,281.9536437988281,281.07061767578125,283.4581298828125,281.734619140625,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699363727122,2.348846450672681e-09,0.0009699340444058,-0.0052051544189453,0.0,0.0,0.0,-0.0059772324748337,60.0,-3.219125270843506,-0.0,-6.414258990616872e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.120793401962146e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.604640945326536e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,7.093958265613765e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.60463294177316e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0004556022468023,287.3955383300781,294.1499938964844,281.9689636230469,281.0844421386719,283.4325866699219,281.7528076171875,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718338260427,2.570712087646143e-09,0.0009718312066979,-0.0057865194976329,0.0,0.0,0.0,-0.0060872207395732,60.0,-3.2150466442108154,-0.0,-6.439380229039672e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.120793401962146e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.604640945326536e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,7.093958265613765e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.60463294177316e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0004556022468023,287.3955383300781,294.1499938964844,281.9689636230469,281.0844421386719,283.4325866699219,281.7528076171875,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718338260427,2.570712087646143e-09,0.0009718312066979,-0.0057865194976329,0.0,0.0,0.0,-0.0060872207395732,60.0,-3.2150466442108154,-0.0,-6.439380229039672e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.128428064286707e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.61268087849021e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,7.0998961746227e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.612672874936834e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0004559835942927,287.39312744140625,294.1499938964844,281.9786682128906,281.0931701660156,283.4200439453125,281.7626342773437,286.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726478019729,2.66581046126646e-09,0.0009726451826281,-0.0060357083566486,0.0,0.0,0.0,-0.0061343689449131,60.0,-3.211868524551392,-0.0,-6.45016271505483e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.133708226727322e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.618240437703208e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,7.104002725100145e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.618232434149832e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,0.0004562473332043,287.39068603515625,294.1499938964844,281.9898376464844,281.1031799316406,283.40771484375,281.77276611328125,286.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732102626003,2.731574966219341e-09,0.0009732075268402,-0.0062080323696136,0.0,0.0,0.0,-0.0061669712886214,60.0,-3.207435369491577,-0.0,-6.457624124323047e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.136550943367185e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.621234494261444e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.106213888619095e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.621226490708068e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.000456389359897,287.3858642578125,294.1499938964844,282.0166931152344,281.12725830078125,283.3836975097656,281.7938232421875,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735128842294,2.7669644353522926e-09,0.0009735100902616,-0.0063007641583681,0.0,0.0,0.0,-0.0061845150776207,60.0,-3.1933889389038086,-0.0,-6.461641532951036e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.136550943367185e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.621234494261444e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.106213888619095e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.621226490708068e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.000456389359897,287.3858642578125,294.1499938964844,282.0166931152344,281.12725830078125,283.3836975097656,281.7938232421875,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735128842294,2.7669644353522926e-09,0.0009735100902616,-0.0063007641583681,0.0,0.0,0.0,-0.0061845150776207,60.0,-3.1933889389038086,-0.0,-6.461641532951036e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.1287525719963e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.613022120902316e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.100148650351912e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.6130148449447e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004559998342301,287.3810119628906,294.1499938964844,282.04998779296875,281.1570129394531,283.36065673828125,281.81512451171875,286.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726820862852,2.6697750676873966e-09,0.0009726794087328,-0.0060460967943072,0.0,0.0,0.0,-0.0061363358981907,60.0,-3.171776533126831,-0.0,-6.45061177806383e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.1287525719963e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.613022120902316e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.100148650351912e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.6130148449447e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004559998342301,287.3810119628906,294.1499938964844,282.04998779296875,281.1570129394531,283.36065673828125,281.81512451171875,286.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726820862852,2.6697750676873966e-09,0.0009726794087328,-0.0060460967943072,0.0,0.0,0.0,-0.0061363358981907,60.0,-3.171776533126831,-0.0,-6.45061177806383e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.112957923207432e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.596389281796291e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,7.087863195920363e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.596382005838676e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0004552108293864,287.3761901855469,294.1499938964844,282.0881042480469,281.1910400390625,283.3385925292969,281.8359680175781,286.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709990699775,2.472957172372503e-09,0.0009709965670481,-0.0055303676053881,0.0,0.0,0.0,-0.0060387658886611,60.0,-3.143477201461792,-0.0,-6.428305709960115e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.112957923207432e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.596389281796291e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,7.087863195920363e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.596382005838676e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0004552108293864,287.3761901855469,294.1499938964844,282.0881042480469,281.1910400390625,283.3385925292969,281.8359680175781,286.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709990699775,2.472957172372503e-09,0.0009709965670481,-0.0055303676053881,0.0,0.0,0.0,-0.0060387658886611,60.0,-3.143477201461792,-0.0,-6.428305709960115e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.094752022065222e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.57721786107868e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.073702727211639e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.577209857525304e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004543014219962,287.3713684082031,294.1499938964844,282.1290588378906,281.2275390625,283.3176574707031,281.8557434082031,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690589504316,2.246101749037166e-09,0.0009690566803328,-0.0049359244294464,0.0,0.0,0.0,-0.0059263035655021,60.0,-3.110703229904175,-0.0,-6.40264232742993e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.094752022065222e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.57721786107868e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.073702727211639e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.577209857525304e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004543014219962,287.3713684082031,294.1499938964844,282.1290588378906,281.2275390625,283.3176574707031,281.8557434082031,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690589504316,2.246101749037166e-09,0.0009690566803328,-0.0049359244294464,0.0,0.0,0.0,-0.0059263035655021,60.0,-3.110703229904175,-0.0,-6.40264232742993e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.08625515876338e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.568269888404755e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.067093974910676e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.568262612447144e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0004538769717328,287.3689880371094,294.1499938964844,282.1506042480469,281.2467041015625,283.3076171875,281.8651733398437,286.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681531228125,2.140223553936948e-09,0.000968150969129,-0.004658484365791,0.0,0.0,0.0,-0.0058738132938742,60.0,-3.093427896499634,-0.0,-6.390682472101616e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.079778101295231e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.56144940573722e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.062056829454377e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.561442129779608e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004535534535534,287.3665771484375,294.1499938964844,282.1728210449219,281.2664489746094,283.2978820800781,281.8744506835937,286.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674628963693,2.059517667518662e-09,0.0009674608591012,-0.0044470033608376,0.0,0.0,0.0,-0.0058338036760687,60.0,-3.076007127761841,-0.0,-6.381573314229172e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.075696289073676e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.557150769978762e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,7.058881601551548e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.557143494021147e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004533495521172,287.3617858886719,294.1499938964844,282.2193603515625,281.3077697753906,283.2792053222656,281.8934631347656,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670271538197,2.0086288188281287e-09,0.0009670251165516,-0.0043136556632816,0.0,0.0,0.0,-0.0058085732161998,60.0,-3.0418500900268555,-0.0,-6.375833550009703e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.075696289073676e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.557150769978762e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,7.058881601551548e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.557143494021147e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004533495521172,287.3617858886719,294.1499938964844,282.2193603515625,281.3077697753906,283.2792053222656,281.8934631347656,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670271538197,2.0086288188281287e-09,0.0009670251165516,-0.0043136556632816,0.0,0.0,0.0,-0.0058085732161998,60.0,-3.0418500900268555,-0.0,-6.375833550009703e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
