time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.08270085346885e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.56452640821226e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.064329838613048e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.564519859850408e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,0.000453699438367,287.3570251464844,294.1499938964844,282.26861572265625,281.3514099121094,283.2617492675781,281.9150695800781,286.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677730849944,2.0958648150326553e-09,0.0009677709895186,-0.0045422478578984,0.0,0.0,0.0,-0.0058518191799521,60.0,-3.0094592571258545,-0.0,-6.385675277442715e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.08270085346885e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.56452640821226e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.064329838613048e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.564519859850408e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,0.000453699438367,287.3570251464844,294.1499938964844,282.26861572265625,281.3514099121094,283.2617492675781,281.9150695800781,286.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677730849944,2.0958648150326553e-09,0.0009677709895186,-0.0045422478578984,0.0,0.0,0.0,-0.0058518191799521,60.0,-3.0094592571258545,-0.0,-6.385675277442715e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.09483787836507e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.577307355357334e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,7.07376966602169e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.57730080699548e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004543057293631,287.35223388671875,294.1499938964844,282.3205261230469,281.3973083496094,283.245361328125,281.9407043457031,286.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690657607279,2.247048325187961e-09,0.0009690635488368,-0.0049384059384465,0.0,0.0,0.0,-0.0059267664328217,60.0,-2.977757453918457,-0.0,-6.40274961938303e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.09483787836507e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.577307355357334e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,7.07376966602169e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.57730080699548e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004543057293631,287.35223388671875,294.1499938964844,282.3205261230469,281.3973083496094,283.245361328125,281.9407043457031,286.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690657607279,2.247048325187961e-09,0.0009690635488368,-0.0049384059384465,0.0,0.0,0.0,-0.0059267664328217,60.0,-2.977757453918457,-0.0,-6.40274961938303e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.102273179451004e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.585137013345955e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.079552597133443e-05,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.585129737388344e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004546771233435,287.34747314453125,294.1499938964844,282.37506103515625,281.44537353515625,283.230224609375,281.970458984375,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698581416159,2.339650917448921e-09,0.0009698558133095,-0.0051810587756335,0.0,0.0,0.0,-0.0059726759791374,60.0,-2.944213390350342,-0.0,-6.413219466594455e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.102273179451004e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.585137013345955e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.079552597133443e-05,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.585129737388344e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004546771233435,287.34747314453125,294.1499938964844,282.37506103515625,281.44537353515625,283.230224609375,281.970458984375,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698581416159,2.339650917448921e-09,0.0009698558133095,-0.0051810587756335,0.0,0.0,0.0,-0.0059726759791374,60.0,-2.944213390350342,-0.0,-6.413219466594455e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.103042975766584e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.585947555024175e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.080150680849329e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.585941006662324e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0004547155695036,287.3450622558594,294.1499938964844,282.4032897949219,281.4702453613281,283.2231140136719,281.9862670898437,286.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699401562102,2.349227035125523e-09,0.0009699378279037,-0.0052061513997614,0.0,0.0,0.0,-0.0059774238616228,60.0,-2.926114320755005,-0.0,-6.414302333723755e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.095032146433368e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.577512537362054e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.073920278344303e-05,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.57750526140444e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004543154500424,287.3426818847656,294.1499938964844,282.43218994140625,281.49560546875,283.2163391113281,282.0015563964844,286.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690876468084,2.249414432498042e-09,0.0009690853767096,-0.0049446043558418,0.0,0.0,0.0,-0.0059279473498463,60.0,-2.9059605598449707,-0.0,-6.403016783451676e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.066076745511964e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.547021181788296e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.051399734336883e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.54701390583068e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004528690478764,287.33795166015625,294.1499938964844,282.4918212890625,281.54791259765625,283.2037048339844,282.0282897949219,286.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660020587034,1.888638134772691e-09,0.0009660001378506,-0.0039992309175431,0.0,0.0,0.0,-0.005749094299972,60.0,-2.86010479927063,-0.0,-6.362308369034508e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.066076745511964e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.547021181788296e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.051399734336883e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.54701390583068e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004528690478764,287.33795166015625,294.1499938964844,282.4918212890625,281.54791259765625,283.2037048339844,282.0282897949219,286.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660020587034,1.888638134772691e-09,0.0009660001378506,-0.0039992309175431,0.0,0.0,0.0,-0.005749094299972,60.0,-2.86010479927063,-0.0,-6.362308369034508e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.035670518642291e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.515001147519796e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.027749961707741e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.514994599157944e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004513502062764,287.3332214355469,294.1499938964844,282.5539855957031,281.6022644042969,283.1923828125,282.0484313964844,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627619292587,1.5097868510949295e-09,0.0009627604158595,-0.0030064817983657,0.0,0.0,0.0,-0.005561280529946,60.0,-2.8100123405456543,-0.0,-6.319699963341918e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.035670518642291e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.515001147519796e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.027749961707741e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.514994599157944e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004513502062764,287.3332214355469,294.1499938964844,282.5539855957031,281.6022644042969,283.1923828125,282.0484313964844,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627619292587,1.5097868510949295e-09,0.0009627604158595,-0.0030064817983657,0.0,0.0,0.0,-0.005561280529946,60.0,-2.8100123405456543,-0.0,-6.319699963341918e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.017816773848608e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.496200800640509e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.013863796601072e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.496193524682894e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004504583775997,287.3285217285156,294.1499938964844,282.6185607910156,281.6585388183594,283.1823425292969,282.0635070800781,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608587715774,1.2873263566248732e-09,0.0009608574910089,-0.0024235385935753,0.0,0.0,0.0,-0.0054509937763214,60.0,-2.75990629196167,-0.0,-6.294747834090232e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.017816773848608e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.496200800640509e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.013863796601072e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.496193524682894e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004504583775997,287.3285217285156,294.1499938964844,282.6185607910156,281.6585388183594,283.1823425292969,282.0635070800781,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608587715774,1.2873263566248732e-09,0.0009608574910089,-0.0024235385935753,0.0,0.0,0.0,-0.0054509937763214,60.0,-2.75990629196167,-0.0,-6.294747834090232e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.01862804312259e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.497054998064414e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.014494622126222e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.49704844970256e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0004504989192355,287.3148498535156,294.1499938964844,282.685546875,281.7167358398437,283.1666564941406,282.0685119628906,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187111329287,1.355268341995952e-09,0.0010187098523601,-0.0025443059857934,0.0,0.0,0.0,-0.0057725561782717,60.0,-3.0385897159576416,-0.0,-6.295877597040089e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.01862804312259e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.497054998064414e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.014494622126222e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.49704844970256e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0004504989192355,287.3148498535156,294.1499938964844,282.685546875,281.7167358398437,283.1666564941406,282.0685119628906,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187111329287,1.355268341995952e-09,0.0010187098523601,-0.0025443059857934,0.0,0.0,0.0,-0.0057725561782717,60.0,-3.0385897159576416,-0.0,-6.295877597040089e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.025359759107232e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.504143235972153e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,7.019730401225388e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.504136687610298e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0004508351557888,287.3125,294.1499938964844,282.7199401855469,281.7465209960937,283.1623229980469,282.07818603515625,286.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616615716367,1.381258440957822e-09,0.0009616601746529,-0.002669682726264,0.0,0.0,0.0,-0.0054975571110844,60.0,-2.84496545791626,-0.0,-6.305278077434195e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.025847975863144e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.504657646175474e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.020110206212848e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.50465109781362e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0004508595447987,287.3101806640625,294.1499938964844,282.7548828125,281.7767639160156,283.1587829589844,282.08837890625,286.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617137839086,1.3873295845456823e-09,0.0009617123869247,-0.0026855915784835,0.0,0.0,0.0,-0.0055005685426294,60.0,-2.738649845123291,-0.0,-6.305958777375055e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.021420555654912e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.499995212536304e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.016666495474055e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.499988664174452e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.000450638384791,287.3055419921875,294.1499938964844,282.8265380859375,281.83856201171875,283.1527709960937,282.108642578125,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612419526092,1.33214239639301e-09,0.000961240613833,-0.0025409765075892,0.0,0.0,0.0,-0.0054732104763388,60.0,-2.633268356323242,-0.0,-6.299770660689319e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.021420555654912e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.499995212536304e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.016666495474055e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.499988664174452e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.000450638384791,287.3055419921875,294.1499938964844,282.8265380859375,281.83856201171875,283.1527709960937,282.108642578125,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612419526092,1.33214239639301e-09,0.000961240613833,-0.0025409765075892,0.0,0.0,0.0,-0.0054732104763388,60.0,-2.633268356323242,-0.0,-6.299770660689319e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.009478526422754e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.48741944739595e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.007378007983789e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.487412899034098e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.000450041872682,287.3012084960937,294.1499938964844,282.90045166015625,281.9020690917969,283.1481628417969,282.1264038085937,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080668678507,1.1313493475384462e-09,0.0009080657036975,-0.0020662667229771,0.0,0.0,0.0,-0.0051150107756257,60.0,-2.5183022022247314,-0.0,-6.283099907022915e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.009478526422754e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.48741944739595e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.007378007983789e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.487412899034098e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.000450041872682,287.3012084960937,294.1499938964844,282.90045166015625,281.9020690917969,283.1481628417969,282.1264038085937,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080668678507,1.1313493475384462e-09,0.0009080657036975,-0.0020662667229771,0.0,0.0,0.0,-0.0051150107756257,60.0,-2.5183022022247314,-0.0,-6.283099907022915e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,4.300423097447492e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,4.528554927674122e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,3.344776268932037e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,4.5285520172910765e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0002148149214917,287.3046569824219,294.1499938964844,282.9765930175781,281.9672546386719,283.14501953125,282.13970947265625,286.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007790588424541,8.944687768241975e-10,0.0007790579693391,-0.0015725139528512,0.0,0.0,0.0,-0.0043392176739871,60.0,-2.2770209312438965,-0.0,-1.4315181928736821e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,4.300423097447492e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,4.528554927674122e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,3.344776268932037e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,4.5285520172910765e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0002148149214917,287.3046569824219,294.1499938964844,282.9765930175781,281.9672546386719,283.14501953125,282.13970947265625,286.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007790588424541,8.944687768241975e-10,0.0007790579693391,-0.0015725139528512,0.0,0.0,0.0,-0.0043392176739871,60.0,-2.2770209312438965,-0.0,-1.4315181928736821e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.002979641081765e-05,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.480576409259812e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.002323400229216e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.480569860897958e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004497172776609,287.32342529296875,294.1499938964844,283.0549011230469,282.03399658203125,283.1641540527344,282.1867980957031,286.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003710157761815,5.131341462849548e-10,0.0003710152814164,-0.0009780230466276,0.0,0.0,0.0,-0.002135619521141,60.0,-1.7777280807495115,-0.0,-6.274034802800088e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.002979641081765e-05,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.480576409259812e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.002323400229216e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.480569860897958e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004497172776609,287.32342529296875,294.1499938964844,283.0549011230469,282.03399658203125,283.1641540527344,282.1867980957031,286.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003710157761815,5.131341462849548e-10,0.0003710152814164,-0.0009780230466276,0.0,0.0,0.0,-0.002135619521141,60.0,-1.7777280807495115,-0.0,-6.274034802800088e-08,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,3.461745654931292e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,3.645386823336594e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,2.6924710255116224e-05,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,3.645384276751429e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0001729212672216,287.3228454589844,294.1499938964844,283.0948486328125,282.0679626464844,283.1648864746094,282.19342041015625,286.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003688708238769,4.613607829107025e-10,0.0003688703582156,-0.0008440547971986,0.0,0.0,0.0,-0.0020777443423867,60.0,-1.4154053926467896,-0.0,-9.276083012821346e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,3.46543820342049e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,3.649275095085613e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,2.695343027880881e-05,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,3.6492725485004485e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,0.0001731057127472,287.3248596191406,294.1499938964844,283.1353454589844,282.102294921875,283.166015625,282.2001342773437,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003405190363992,4.330618086356708e-10,0.0003405185998417,-0.0007980082300491,0.0,0.0,0.0,-0.0019224388524889,60.0,-1.1052623987197876,-0.0,-9.29588139797488e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,3.243760147597641e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,3.41583727276884e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,2.52292647928698e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,3.415835089981556e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.000162032447406,287.328857421875,294.1499938964844,283.21783447265625,282.1720275878906,283.1683349609375,282.2142028808594,286.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003456248668953,4.3229064772276615e-10,0.0003456244303379,-0.0007908749976195,0.0,0.0,0.0,-0.0019468088867142,60.0,-0.8988187909126282,-0.0,-8.144636076679035e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,3.243760147597641e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,3.41583727276884e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,2.52292647928698e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,3.415835089981556e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.000162032447406,287.328857421875,294.1499938964844,283.21783447265625,282.1720275878906,283.1683349609375,282.2142028808594,286.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003456248668953,4.3229064772276615e-10,0.0003456244303379,-0.0007908749976195,0.0,0.0,0.0,-0.0019468088867142,60.0,-0.8988187909126282,-0.0,-8.144636076679035e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,2.8700947950710543e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,3.022349665116053e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,2.232297811133321e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,3.022347664227709e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,0.0001433671131962,287.3328552246094,294.1499938964844,283.3023986816406,282.2431640625,283.1708679199219,282.22906494140625,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160101477988,3.927086433819227e-10,0.0003160097403451,-0.0007164280395954,0.0,0.0,0.0,-0.0017784383380785,60.0,-0.8063263297080994,-0.0,-6.376270622610036e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,2.8700947950710543e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,3.022349665116053e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,2.232297811133321e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,3.022347664227709e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,0.0001433671131962,287.3328552246094,294.1499938964844,283.3023986816406,282.2431640625,283.1708679199219,282.22906494140625,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160101477988,3.927086433819227e-10,0.0003160097403451,-0.0007164280395954,0.0,0.0,0.0,-0.0017784383380785,60.0,-0.8063263297080994,-0.0,-6.376270622610036e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,2.156752088922076e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,2.271164885314647e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,1.6774753021309152e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,2.2711634301231243e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0001077341803465,287.3348083496094,294.1499938964844,283.3889465332031,282.315673828125,283.15869140625,282.2314147949219,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298070030519,2.8743041280421256e-10,0.0002298067265655,-0.0005258527235127,0.0,0.0,0.0,-0.0012944375630468,60.0,-0.5923510789871216,-0.0,-3.600597819897189e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,2.156752088922076e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,2.271164885314647e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,1.6774753021309152e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,2.2711634301231243e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0001077341803465,287.3348083496094,294.1499938964844,283.3889465332031,282.315673828125,283.15869140625,282.2314147949219,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298070030519,2.8743041280421256e-10,0.0002298067265655,-0.0005258527235127,0.0,0.0,0.0,-0.0012944375630468,60.0,-0.5923510789871216,-0.0,-3.600597819897189e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,1.3690450941794552e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,1.4416711564990692e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,1.0648137504176702e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,1.4416702470043674e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,6.838660192443058e-05,287.3377990722656,294.1499938964844,283.4774475097656,282.389404296875,283.1601867675781,282.2411499023437,286.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001404320064466,1.7700101107021027e-10,0.0001404318318236,-0.0003249068977311,0.0,0.0,0.0,-0.0007918450282886,60.0,-0.4213091135025024,-0.0,-1.450807141090138e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,1.3690450941794552e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,1.4416711564990692e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,1.0648137504176702e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,1.4416702470043674e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,6.838660192443058e-05,287.3377990722656,294.1499938964844,283.4774475097656,282.389404296875,283.1601867675781,282.2411499023437,286.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001404320064466,1.7700101107021027e-10,0.0001404318318236,-0.0003249068977311,0.0,0.0,0.0,-0.0007918450282886,60.0,-0.4213091135025024,-0.0,-1.450807141090138e-09,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,1.0177977856073994e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,1.0717906661739107e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.916211870906409e-06,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,1.0717899385781491e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,5.084108124719933e-05,287.338134765625,294.1499938964844,283.5223999023437,282.4267578125,283.1605224609375,282.2435913085937,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001084492832887,1.3564245560093724e-10,0.0001084491523215,-0.0002481571864336,0.0,0.0,0.0,-0.000610863615293,60.0,-0.3366563618183136,-0.0,-8.018574138013435e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,7.714188541285694e-06,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,8.123416591843124e-06,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,5.999929726385744e-06,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,8.123411134874914e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,3.853395173791796e-05,287.3385314941406,294.1499938964844,283.5678405761719,282.4643859863281,283.1607360839844,282.2449951171875,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.219696610467508e-05,1.0280746393087624e-10,8.219686424126849e-05,-0.0001880857453215,0.0,0.0,0.0,-0.0004629918257705,60.0,-0.2628980576992035,-0.0,-4.6063261538442646e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,4.703842023445759e-06,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,4.953374627802987e-06,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,3.658546802398632e-06,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,4.95337144457153e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,2.3496653739130124e-05,287.3389587402344,294.1499938964844,283.6600646972656,282.5404968261719,283.16094970703125,282.2464904785156,286.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.012068140786141e-05,6.268823654620448e-11,5.012061956222169e-05,-0.0001146878494182,0.0,0.0,0.0,-0.0002823153627105,60.0,-0.1578031033277511,-0.0,-1.71269332049917e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
