time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,4.703842023445759e-06,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,4.953374627802987e-06,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,3.658546802398632e-06,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,4.95337144457153e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,2.3496653739130124e-05,287.3389587402344,294.1499938964844,283.6600646972656,282.5404968261719,283.16094970703125,282.2464904785156,286.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.012068140786141e-05,6.268823654620448e-11,5.012061956222169e-05,-0.0001146878494182,0.0,0.0,0.0,-0.0002823153627105,60.0,-0.1578031033277511,-0.0,-1.71269332049917e-10,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,3.262568043282954e-06,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,3.4356430660409387e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,2.537555019443971e-06,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,3.4356407923041843e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,1.6297195543302223e-05,287.3391418457031,294.1499938964844,283.7541198730469,282.61767578125,283.1610717773437,282.2471618652344,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.476338315522298e-05,4.3480226363801216e-11,3.47633394994773e-05,-7.954685133881867e-05,0.0,0.0,0.0,-0.0001958121574716,60.0,-0.100121185183525,-0.0,-8.239357113248856e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,3.262568043282954e-06,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,3.4356430660409387e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,2.537555019443971e-06,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,3.4356407923041843e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,1.6297195543302223e-05,287.3391418457031,294.1499938964844,283.7541198730469,282.61767578125,283.1610717773437,282.2471618652344,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.476338315522298e-05,4.3480226363801216e-11,3.47633394994773e-05,-7.954685133881867e-05,0.0,0.0,0.0,-0.0001958121574716,60.0,-0.100121185183525,-0.0,-8.239357113248856e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,2.143141955457395e-06,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,2.256832658531493e-06,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,1.6668894886606722e-06,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,2.256831294289441e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,1.070543203240959e-05,287.3392333984375,294.1499938964844,283.8499450683594,282.69586181640625,283.1611022949219,282.2474670410156,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.283571302541532e-05,2.8561713757979668e-11,2.283568392158486e-05,-5.2253475587349385e-05,0.0,0.0,0.0,-0.0001286270126001,60.0,-0.0643780678510665,-0.0,-3.5552980698350105e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,2.143141955457395e-06,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,2.256832658531493e-06,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,1.6668894886606722e-06,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,2.256831294289441e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,1.070543203240959e-05,287.3392333984375,294.1499938964844,283.8499450683594,282.69586181640625,283.1611022949219,282.2474670410156,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.283571302541532e-05,2.8561713757979668e-11,2.283568392158486e-05,-5.2253475587349385e-05,0.0,0.0,0.0,-0.0001286270126001,60.0,-0.0643780678510665,-0.0,-3.5552980698350105e-11,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,1.1244886763961404e-06,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,1.1841412970170495e-06,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,8.746030175643682e-07,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,1.1841406148960232e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,5.617051101580728e-06,287.3392028808594,294.1499938964844,283.947509765625,282.7749938964844,283.1611022949219,282.24755859375,286.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1981795978499576e-05,1.4986163351937698e-11,1.1981781426584348e-05,-2.741710522968788e-05,0.0,0.0,0.0,-6.748999294359237e-05,60.0,-0.0373412072658538,-0.0,-9.78778256360835e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,1.1244886763961404e-06,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,1.1841412970170495e-06,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,8.746030175643682e-07,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,1.1841406148960232e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,5.617051101580728e-06,287.3392028808594,294.1499938964844,283.947509765625,282.7749938964844,283.1611022949219,282.24755859375,286.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1981795978499576e-05,1.4986163351937698e-11,1.1981781426584348e-05,-2.741710522968788e-05,0.0,0.0,0.0,-6.748999294359237e-05,60.0,-0.0373412072658538,-0.0,-9.78778256360835e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,7.309493526008737e-07,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.697252613070305e-07,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,5.685166115654283e-07,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.697247497162607e-07,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,3.6512415135803167e-06,287.3392028808594,294.1499938964844,283.9969177246094,282.8149108886719,283.1611022949219,282.24755859375,286.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.789076335029677e-06,9.74196938396954e-12,7.789066330587957e-06,-1.7822825611801818e-05,0.0,0.0,0.0,-4.387352964840829e-05,60.0,-0.0268177650868892,-0.0,-4.135696993201599e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,4.301829505948264e-07,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,4.5300359374778054e-07,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,3.345870140947227e-07,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,4.530033095306863e-07,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,2.1488517631951254e-06,287.3392028808594,294.1499938964844,284.0467224121094,282.8550109863281,283.1611022949219,282.24755859375,286.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.584287125908304e-06,5.7336366557358964e-12,4.584281214192743e-06,-1.048954527504975e-05,0.0,0.0,0.0,-2.582187880761921e-05,60.0,-0.0182478576898574,-0.0,-1.4324535481391454e-12,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,2.0669676814577545e-07,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,2.176617641680423e-07,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,1.607642872158977e-07,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,2.176616220594952e-07,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,1.0324926051907823e-06,287.3392028808594,294.1499938964844,284.1029968261719,282.9001770019531,283.1611022949219,282.24755859375,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.202801624662243e-06,2.75501670088385e-12,2.202798896178137e-06,-5.0402668421156704e-06,0.0,0.0,0.0,-1.2407675967551768e-05,60.0,-0.0112199187278747,-0.0,-3.307055963710365e-13,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,1.1244321740377929e-07,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,1.1840818103792117e-07,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,8.745590918124435e-08,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,1.1840810287822025e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,5.616768703475827e-07,287.3392028808594,294.1499938964844,284.1475524902344,282.93585205078125,283.1611022949219,282.24755859375,286.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1981900343016605e-06,1.4986140583692076e-12,1.19818855637277e-06,-2.741688149399124e-06,0.0,0.0,0.0,-6.7490473156794906e-06,60.0,-0.0077480869367718,-0.0,-9.786798243561005e-14,0.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.050000000745058,1.200891830421824e-08,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.050000000745058,1.2645975822067612e-08,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.050000000745058,9.340277884462012e-09,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.383056640625,0.0,0.050000000745058,1.2645967828461837e-08,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.050000000745058,5.998700203235785e-08,287.3392028808594,291.1499938964844,284.25,283.0174255371094,283.1611022949219,282.24755859375,286.732421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2798888349152548e-07,1.600774634374913e-13,1.2798872717212364e-07,-2.928492790488235e-07,0.0,0.0,0.0,-7.209309842437506e-07,60.0,-0.002812509657815,-0.0,-1.1163026036040745e-15,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.050000000745058,1.200891830421824e-08,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.050000000745058,1.2645975822067612e-08,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.050000000745058,9.340277884462012e-09,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.383056640625,0.0,0.050000000745058,1.2645967828461837e-08,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.050000000745058,5.998700203235785e-08,287.3392028808594,291.1499938964844,284.25,283.0174255371094,283.1611022949219,282.24755859375,286.732421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2798888349152548e-07,1.600774634374913e-13,1.2798872717212364e-07,-2.928492790488235e-07,0.0,0.0,0.0,-7.209309842437506e-07,60.0,-0.002812509657815,-0.0,-1.1163026036040745e-15,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.6339921951293945,0.050000000745058,0.0408426895737648,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610290527344,0.6339921951293945,0.050000000745058,0.0430093221366405,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96221923828125,0.6339921951293945,0.050000000745058,0.0317665413022041,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605712890625,0.6339921951293945,0.050000000745058,0.0430093184113502,297.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9616394042969,0.6339921951293945,0.050000000745058,0.2040176689624786,286.8937683105469,291.1499938964844,284.3018493652344,283.05841064453125,292.5840759277344,294.5612487792969,286.8302307128906,1.0,0.1097103133797645,0.0114803137257695,0.0114803137257695,1.0,1.0,-0.4350250959396362,8.578196570852015e-07,0.435024231672287,-0.1323890686035156,0.0,0.0,0.0,10.188024520874023,60.0,856.0262451171875,-0.0,12.27920150756836,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.6313788890838623,0.050000000745058,0.0452397800981998,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19451904296875,0.6313788890838623,0.050000000745058,0.0476396642625331,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.194580078125,0.6313788890838623,0.050000000745058,0.0351864956319332,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19451904296875,0.6313788890838623,0.050000000745058,0.0476396642625331,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.6313788890838623,0.050000000745058,0.225982055068016,287.2488708496094,291.1499938964844,284.35418701171875,283.0994873046875,293.81500244140625,297.70477294921875,287.7099914550781,1.0,0.1210931092500686,0.022960627451539,0.022960627451539,1.0,1.0,-0.4820387065410614,3.563301788744866e-06,0.4820351302623749,-0.1438974142074585,0.0,0.0,0.0,12.498628616333008,60.0,1767.4739990234375,-0.0,16.682371139526367,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.045680645853281,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.0481039211153984,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.0355293899774551,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.0481039211153984,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.2281842827796936,288.7977905273437,291.1499938964844,284.4602355957031,283.1817932128906,293.8257751464844,297.8049621582031,289.082275390625,1.0,0.1406043767929077,0.045921254903078,0.045921254903078,1.0,1.0,-0.4867362082004547,3.7585912650683895e-05,0.4866985976696014,-0.1449963301420211,0.0,0.0,0.0,20.012109756469727,60.0,1728.248291015625,-0.0,23.19142723083496,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.045680645853281,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.0481039211153984,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.0355293899774551,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.0481039211153984,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.5709901452064514,0.050000000745058,0.2281842827796936,288.7977905273437,291.1499938964844,284.4602355957031,283.1817932128906,293.8257751464844,297.8049621582031,289.082275390625,1.0,0.1406043767929077,0.045921254903078,0.045921254903078,1.0,1.0,-0.4867362082004547,3.7585912650683895e-05,0.4866985976696014,-0.1449963301420211,0.0,0.0,0.0,20.012109756469727,60.0,1728.248291015625,-0.0,23.19142723083496,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774353027344,0.5492467284202576,0.050000000745058,0.0458178929984569,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774353027344,0.5492467284202576,0.050000000745058,0.0482484474778175,297.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774353027344,0.5492467284202576,0.050000000745058,0.0356361381709575,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774353027344,0.5492467284202576,0.050000000745058,0.0482484474778175,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774353027344,0.5492467284202576,0.050000000745058,0.2288698703050613,289.32830810546875,291.1499938964844,284.513916015625,283.2229919433594,293.8251953125,297.7782287597656,289.5735778808594,1.0,0.1490115225315094,0.0574015714228153,0.0574015714228153,1.0,1.0,-0.4881986379623413,0.0001061098373611,0.4880925416946411,-0.1452876478433609,0.0,0.0,0.0,23.67886734008789,60.0,1568.963623046875,-0.0,26.345468521118164,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.75341796875,0.5324447751045227,0.050000000745058,0.0459493398666381,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.75341796875,0.5324447751045227,0.050000000745058,0.0483868680894374,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75341796875,0.5324447751045227,0.050000000745058,0.0357383750379085,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75341796875,0.5324447751045227,0.050000000745058,0.0483868680894374,297.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75341796875,0.5324447751045227,0.050000000745058,0.229526475071907,289.79888916015625,291.1499938964844,284.5679931640625,283.26416015625,293.82574462890625,297.7568664550781,290.02294921875,1.0,0.1565783619880676,0.24592125415802,0.24592125415802,0.9973307847976683,1.0,-0.4895991086959839,0.0325506590306758,0.4570484459400177,-0.1133352518081665,0.0,0.0,0.0,27.1980209350586,60.0,1413.9912109375,-0.0,29.37891387939453,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.0461894422769546,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.0486397072672843,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.0359251238405704,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.0486397072672843,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.2307258397340774,290.62554931640625,291.1499938964844,284.67730712890625,283.34649658203125,293.1151428222656,297.72808837890625,290.8043212890625,1.0,0.1693988442420959,0.62296062707901,0.62296062707901,0.9919922947883606,1.0,-0.4921581447124481,0.1862854063510894,0.3058727383613586,0.0391027890145778,0.0,0.0,0.0,33.63854217529297,60.0,1046.292236328125,-0.0,34.945091247558594,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.0461894422769546,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.0486397072672843,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.0359251238405704,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.0486397072672843,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.5095425248146057,0.050000000745058,0.2307258397340774,290.62554931640625,291.1499938964844,284.67730712890625,283.34649658203125,293.1151428222656,297.72808837890625,290.8043212890625,1.0,0.1693988442420959,0.62296062707901,0.62296062707901,0.9919922947883606,1.0,-0.4921581447124481,0.1862854063510894,0.3058727383613586,0.0391027890145778,0.0,0.0,0.0,33.63854217529297,60.0,1046.292236328125,-0.0,34.945091247558594,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.0463933944702148,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.0488544777035713,297.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.0360837504267692,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.0488544777035713,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.2317446172237396,291.0542907714844,291.1499938964844,284.7879943847656,283.4286499023437,292.08404541015625,297.71258544921875,291.10650634765625,1.0,0.1795535832643509,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159443646669387,0.2783869206905365,0.0681120753288269,0.0,0.0,0.0,39.09619522094727,60.0,443.3782348632813,-0.0,39.73935317993164,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.0463933944702148,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.0488544777035713,297.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.0360837504267692,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.0488544777035713,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.4954410493373871,0.050000000745058,0.2317446172237396,291.0542907714844,291.1499938964844,284.7879943847656,283.4286499023437,292.08404541015625,297.71258544921875,291.10650634765625,1.0,0.1795535832643509,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159443646669387,0.2783869206905365,0.0681120753288269,0.0,0.0,0.0,39.09619522094727,60.0,443.3782348632813,-0.0,39.73935317993164,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.046562124043703,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.0490321554243564,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.0362149849534034,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.0490321554243564,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.2325874418020248,291.2817077636719,290.6499938964844,284.8999328613281,283.510498046875,292.105224609375,297.7037353515625,291.3414001464844,1.0,0.1875143200159073,1.0,1.0,0.9873844981193542,1.0,-0.4961292147636413,0.2168377339839935,0.2792915105819702,0.0685689523816108,0.0,0.0,0.0,43.60816192626953,48.0,297.9510192871094,-0.0,43.74130630493164,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.046562124043703,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.0490321554243564,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.0362149849534034,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.0490321554243564,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.4857678115367889,0.050000000745058,0.2325874418020248,291.2817077636719,290.6499938964844,284.8999328613281,283.510498046875,292.105224609375,297.7037353515625,291.3414001464844,1.0,0.1875143200159073,1.0,1.0,0.9873844981193542,1.0,-0.4961292147636413,0.2168377339839935,0.2792915105819702,0.0685689523816108,0.0,0.0,0.0,43.60816192626953,48.0,297.9510192871094,-0.0,43.74130630493164,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.0466042831540107,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.0490765571594238,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.0362477786839008,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.0490765571594238,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.2327980548143386,291.5043334960937,290.1499938964844,285.012939453125,283.5918884277344,292.15264892578125,297.699462890625,291.552734375,1.0,0.188961386680603,1.0,1.0,0.9881151914596558,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.735687255859375,36.0,230.8516845703125,-0.0,44.74578857421875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.0466042831540107,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.0490765571594238,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.0362477786839008,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.0490765571594238,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.4834805727005005,0.050000000745058,0.2327980548143386,291.5043334960937,290.1499938964844,285.012939453125,283.5918884277344,292.15264892578125,297.699462890625,291.552734375,1.0,0.188961386680603,1.0,1.0,0.9881151914596558,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.735687255859375,36.0,230.8516845703125,-0.0,44.74578857421875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.4847124516963959,0.050000000745058,0.0465815179049968,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.4847124516963959,0.050000000745058,0.0490525811910629,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.4847124516963959,0.050000000745058,0.0362300686538219,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.4847124516963959,0.050000000745058,0.0490525811910629,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.4847124516963959,0.050000000745058,0.232684314250946,291.5972900390625,290.1499938964844,285.0697937011719,283.63238525390625,292.1770935058594,297.6986389160156,291.6399230957031,1.0,0.1877534538507461,1.0,1.0,0.988480508327484,1.0,-0.496336281299591,0.2169076353311538,0.2794286608695984,0.0685942694544792,0.0,0.0,0.0,44.12686920166016,36.0,205.4747772216797,-0.0,44.20319366455078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.487215131521225,0.050000000745058,0.0465357415378093,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.487215131521225,0.050000000745058,0.0490043759346008,297.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.487215131521225,0.050000000745058,0.0361944660544395,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.487215131521225,0.050000000745058,0.0490043759346008,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.487215131521225,0.050000000745058,0.2324556708335876,291.6794128417969,289.6499938964844,285.1268615722656,283.6727294921875,292.2013244628906,297.6984558105469,291.7172241210937,1.0,0.185473695397377,1.0,1.0,0.9866211414337158,1.0,-0.495848685503006,0.216725468635559,0.2791231870651245,0.0685314387083053,0.0,0.0,0.0,42.9028205871582,25.0,184.033447265625,-0.0,43.11384201049805,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76446533203125,0.4919406473636627,0.050000000745058,0.0464521199464798,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76446533203125,0.4919406473636627,0.050000000745058,0.048916321247816,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76446533203125,0.4919406473636627,0.050000000745058,0.0361294262111187,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76446533203125,0.4919406473636627,0.050000000745058,0.048916321247816,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76446533203125,0.4919406473636627,0.050000000745058,0.2320379614830017,291.77117919921875,289.6499938964844,285.2001953125,283.7240905761719,292.2324523925781,297.6990051269531,291.8039245605469,1.0,0.1813613325357437,1.0,1.0,0.984241247177124,1.0,-0.4949576556682586,0.2163818478584289,0.2785758078098297,0.0684050992131233,0.0,0.0,0.0,40.6667366027832,25.0,161.43035888671875,-0.0,41.12916564941406,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81134033203125,0.4953515231609344,0.050000000745058,0.0463948547840118,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.81134033203125,0.4953515231609344,0.050000000745058,0.0488560162484645,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81134033203125,0.4953515231609344,0.050000000745058,0.0360848866403102,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81134033203125,0.4953515231609344,0.050000000745058,0.0488560162484645,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81134033203125,0.4953515231609344,0.050000000745058,0.2317519038915634,291.8175354003906,289.1499938964844,285.2415466308594,283.7528381347656,292.2501525878906,297.6995849609375,291.8478698730469,1.0,0.178506389260292,1.0,1.0,0.9829025268554688,1.0,-0.4943477809429168,0.2161424309015274,0.2782053649425506,0.0683144256472587,0.0,0.0,0.0,39.13544464111328,25.0,150.68923950195312,-0.0,39.77403259277344,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.0462825261056423,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.0487377271056175,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.0359975174069404,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.0487377271056175,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.2311907857656479,291.9295959472656,288.6499938964844,285.3568725585937,283.8321228027344,292.3000183105469,297.7020568847656,291.95477294921875,1.0,0.1731262505054474,1.0,1.0,0.9791838526725768,1.0,-0.493150383234024,0.2156910300254821,0.2774593532085418,0.0681526288390159,0.0,0.0,0.0,36.13159942626953,25.0,127.35523223876952,-0.0,37.125144958496094,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.0462825261056423,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.0487377271056175,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.0359975174069404,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.0487377271056175,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244689941406,0.5026558041572571,0.050000000745058,0.2311907857656479,291.9295959472656,288.6499938964844,285.3568725585937,283.8321228027344,292.3000183105469,297.7020568847656,291.95477294921875,1.0,0.1731262505054474,1.0,1.0,0.9791838526725768,1.0,-0.493150383234024,0.2156910300254821,0.2774593532085418,0.0681526288390159,0.0,0.0,0.0,36.13159942626953,25.0,127.35523223876952,-0.0,37.125144958496094,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.0461976118385791,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.0486483089625835,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.0359314754605293,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.0486483089625835,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.230766624212265,292.0226135253906,288.1499938964844,285.4726257324219,283.9104309082031,292.3241271972656,297.7052917480469,292.0431213378906,1.0,0.1688235104084015,1.0,1.0,0.9139720797538756,1.0,-0.4922454953193664,0.2166046351194381,0.2756408751010895,0.0692807435989379,0.0,0.0,0.0,33.86110305786133,25.0,105.79132080078124,-0.0,35.13141250610352,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.0461976118385791,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.0486483089625835,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.0359314754605293,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.0486483089625835,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.5089015960693359,0.050000000745058,0.230766624212265,292.0226135253906,288.1499938964844,285.4726257324219,283.9104309082031,292.3241271972656,297.7052917480469,292.0431213378906,1.0,0.1688235104084015,1.0,1.0,0.9139720797538756,1.0,-0.4922454953193664,0.2166046351194381,0.2756408751010895,0.0692807435989379,0.0,0.0,0.0,33.86110305786133,25.0,105.79132080078124,-0.0,35.13141250610352,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
