time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.0461313314735889,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.0485785156488418,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.0358799248933792,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.0485785156488418,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.2304355502128601,292.09576416015625,287.6499938964844,285.5886535644531,283.9876708984375,292.3251037597656,297.7088928222656,292.1113586425781,1.0,0.1653810739517212,1.0,1.0,0.8487603068351746,1.0,-0.4915392696857452,0.218515083193779,0.273024171590805,0.0713536441326141,0.0,0.0,0.0,32.08908462524414,25.0,82.47752380371094,-0.0,33.580528259277344,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.0461313314735889,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.0485785156488418,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.0358799248933792,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.0485785156488418,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.514329195022583,0.050000000745058,0.2304355502128601,292.09576416015625,287.6499938964844,285.5886535644531,283.9876708984375,292.3251037597656,297.7088928222656,292.1113586425781,1.0,0.1653810739517212,1.0,1.0,0.8487603068351746,1.0,-0.4915392696857452,0.218515083193779,0.273024171590805,0.0713536441326141,0.0,0.0,0.0,32.08908462524414,25.0,82.47752380371094,-0.0,33.580528259277344,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1301574707031,0.7628028988838196,0.1513223648071289,0.1263335347175598,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235046386719,0.5334654450416565,0.050000000745058,0.0483772903680801,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12353515625,0.5420287847518921,0.1421613544225692,0.037140667438507,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235046386719,0.5334654450416565,0.050000000745058,0.0483772903680801,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235046386719,0.5334654450416565,0.050000000745058,0.2294810265302658,292.1277770996094,287.6499938964844,285.6467590332031,284.0258483886719,292.33544921875,297.7112731933594,292.1434631347656,1.0,0.1652774959802627,1.0,1.0,0.8161544799804688,1.0,-0.5876367092132568,0.2619490027427673,0.3256877064704895,0.0926052555441856,0.0,0.0,0.0,27.74099349975586,25.0,78.86637878417969,-0.0,39.260719299316406,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669311523437,0.8085975050926208,0.1509229242801666,0.1361404061317443,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591186523437,0.5544647574424744,0.050000000745058,0.0482101775705814,297.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1662902832031,0.780384361743927,0.1437519639730453,0.0954436436295509,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591186523437,0.5544647574424744,0.050000000745058,0.0482101775705814,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591186523437,0.5544647574424744,0.050000000745058,0.2286883145570755,292.1648254394531,287.1499938964844,285.7048645019531,284.0636901855469,292.25958251953125,297.7134094238281,292.1767883300781,1.0,0.1660151183605194,1.0,1.0,0.7328449487686157,1.0,-0.6680535078048706,0.3050537705421448,0.3629997670650482,0.1203179359436035,0.0,0.0,0.0,24.21610450744629,25.0,63.9076042175293,-0.0,44.45481872558594,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1292724609375,0.8137435913085938,0.1532743722200393,0.1377919763326645,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431579589844,0.5561074018478394,0.050000000745058,0.0481986477971077,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1297607421875,0.798989474773407,0.1447135210037231,0.101486712694168,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431579589844,0.5561074018478394,0.050000000745058,0.0481986477971077,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431579589844,0.5561074018478394,0.050000000745058,0.228633627295494,292.1335754394531,286.6499938964844,285.821044921875,284.1383361816406,291.4644775390625,297.7147521972656,292.0992431640625,1.0,0.1665356457233429,1.0,1.0,0.5662260055541992,1.0,-0.6772006154060364,0.3627101182937622,0.3144905269145965,0.1762298196554184,0.0,0.0,0.0,24.018781661987305,25.0,-170.31304931640625,-0.0,45.32099533081055,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1292724609375,0.8137435913085938,0.1532743722200393,0.1377919763326645,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431579589844,0.5561074018478394,0.050000000745058,0.0481986477971077,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1297607421875,0.798989474773407,0.1447135210037231,0.101486712694168,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431579589844,0.5561074018478394,0.050000000745058,0.0481986477971077,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431579589844,0.5561074018478394,0.050000000745058,0.228633627295494,292.1335754394531,286.6499938964844,285.821044921875,284.1383361816406,291.4644775390625,297.7147521972656,292.0992431640625,1.0,0.1665356457233429,1.0,1.0,0.5662260055541992,1.0,-0.6772006154060364,0.3627101182937622,0.3144905269145965,0.1762298196554184,0.0,0.0,0.0,24.018781661987305,25.0,-170.31304931640625,-0.0,45.32099533081055,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.8880525827407837,0.1573262363672256,0.0977332517504692,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9321594238281,0.6892725825309753,0.050000000745058,0.0476539395749568,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8862609863281,0.9321099519729614,0.1471716165542602,0.0867918357253074,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9321594238281,0.6892725825309753,0.050000000745058,0.0476539395749568,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.882568359375,0.9267746210098268,0.1357438713312149,0.549256443977356,291.8729248046875,286.6499938964844,285.8936462402344,284.184326171875,290.35272216796875,297.7040710449219,291.7694396972656,1.0,0.1711881607770919,1.0,1.0,0.4619766175746918,1.0,-0.9057195782661438,0.5725086331367493,0.3332109749317169,0.3529263138771057,0.0,0.0,0.0,12.69614315032959,25.0,-626.9697875976562,-0.0,67.88479614257812,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582580566406,0.8714407682418823,0.1619414985179901,0.0869284272193908,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285705566406,0.7043770551681519,0.050000000745058,0.0476274229586124,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582580566406,0.8714407682418823,0.150279700756073,0.0676110014319419,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6285705566406,0.7043770551681519,0.050000000745058,0.0476274229586124,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.9378806948661804,0.1355468332767486,0.5325363278388977,291.5311584472656,286.1499938964844,285.9370422363281,284.2115478515625,289.4815673828125,297.676025390625,291.3933410644531,1.0,0.1736720651388168,1.0,1.0,0.3996070325374603,1.0,-0.9389888644218444,0.6670203804969788,0.2719684839248657,0.431306928396225,0.0,0.0,0.0,12.287894248962402,45.0,-977.2952880859376,-0.0,66.70783996582031,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7070007324219,0.8732759952545166,0.1676393300294876,0.0880732759833335,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145446777344,0.702691376209259,0.050000000745058,0.0476298928260803,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7070007324219,0.8732759952545166,0.1542496085166931,0.0685014352202415,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145446777344,0.702691376209259,0.050000000745058,0.0476298928260803,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797790527344,0.963505744934082,0.1347235441207885,0.5772222280502319,290.6672058105469,286.1499938964844,286.0168762207031,284.2611389160156,287.98712158203125,297.6224060058594,290.4891052246094,1.0,0.1833432167768478,1.0,1.0,0.2893484234809875,1.0,-0.994909167289734,0.8349905610084534,0.1599186360836029,0.5880772471427917,0.0,0.0,0.0,13.037652969360352,45.0,-1549.0440673828125,-0.0,78.1434326171875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25311279296875,0.87380450963974,0.1693873107433319,0.0884047970175743,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.370361328125,0.7022067904472351,0.050000000745058,0.0476305000483989,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25311279296875,0.87380450963974,0.155483603477478,0.0687592849135398,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.370361328125,0.7022067904472351,0.050000000745058,0.0476305000483989,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21954345703125,0.9777348637580872,0.1337997168302536,0.6052147746086121,290.2079467773437,286.1499938964844,286.0527038574219,284.2831726074219,287.47198486328125,297.6114807128906,290.02813720703125,1.0,0.1890922039747238,1.0,1.0,0.2397642135620117,1.0,-1.0298911333084106,0.9106047749519348,0.1192863509058952,0.6568453907966614,0.0,0.0,0.0,13.497841835021973,65.0,-1722.597412109375,-0.0,85.81983184814453,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76300048828125,0.9715654850006104,0.1662057340145111,0.1518780291080474,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9258117675781,0.6451888680458069,0.050000000745058,0.0477590970695018,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7717590332031,0.9400787949562072,0.1519724428653717,0.1076606512069702,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9258117675781,0.6451888680458069,0.050000000745058,0.0477590970695018,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.8863919377326965,0.1296489387750625,0.5891436338424683,288.763427734375,286.1499938964844,286.1679077148437,284.3530578613281,286.2362670898437,297.6030578613281,288.6084289550781,1.0,0.2120383530855178,1.0,1.0,0.0799214020371437,1.0,-1.137782096862793,1.133810043334961,0.0039720539934933,0.8588358163833618,0.0,0.0,0.0,18.220457077026367,68.0,-1892.5111083984373,-0.0,118.77941131591795,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76300048828125,0.9715654850006104,0.1662057340145111,0.1518780291080474,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9258117675781,0.6451888680458069,0.050000000745058,0.0477590970695018,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7717590332031,0.9400787949562072,0.1519724428653717,0.1076606512069702,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9258117675781,0.6451888680458069,0.050000000745058,0.0477590970695018,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.8863919377326965,0.1296489387750625,0.5891436338424683,288.763427734375,286.1499938964844,286.1679077148437,284.3530578613281,286.2362670898437,297.6030578613281,288.6084289550781,1.0,0.2120383530855178,1.0,1.0,0.0799214020371437,1.0,-1.137782096862793,1.133810043334961,0.0039720539934933,0.8588358163833618,0.0,0.0,0.0,18.220457077026367,68.0,-1892.5111083984373,-0.0,118.77941131591795,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1403503417969,0.8531794548034668,0.1605966091156005,0.1474640518426895,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2715148925781,0.5746272802352905,0.050000000745058,0.0480795204639434,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1449890136719,0.830979585647583,0.1484715193510055,0.1055334210395813,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2715148925781,0.5746272802352905,0.050000000745058,0.0480795204639434,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1548156738281,0.7896393537521362,0.127138465642929,0.5800564289093018,288.13970947265625,286.1499938964844,286.2252502441406,284.3873596191406,286.2196044921875,297.5341186523437,288.0359802246094,1.0,0.2210651636123657,1.0,1.0,0.0,1.0,-1.1151752471923828,1.115173101425171,2.0862464680249104e-06,0.8453468680381775,0.0,0.0,0.0,26.039098739624023,68.0,-1653.5350341796875,-0.0,128.49423217773438,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.7993574142456055,0.1565094292163849,0.1434006094932556,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.838134765625,0.5357843637466431,0.050000000745058,0.0483538657426834,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611083984375,0.7791693210601807,0.1455901712179184,0.1035088971257209,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.838134765625,0.5357843637466431,0.050000000745058,0.0483538657426834,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7671813964844,0.7409257888793945,0.1246813163161277,0.5701505541801453,287.7576904296875,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4708251953125,287.6889343261719,1.0,0.2290195524692535,1.0,1.0,0.0,1.0,-1.096635103225708,1.096634030342102,1.0723571222115424e-06,0.8303553462028503,0.0,0.0,0.0,32.732852935791016,56.0,-1296.7529296875,-0.0,136.2835693359375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.7771454453468323,0.1535285413265228,0.1402179449796676,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093078613281,0.6121622920036316,0.1088525280356407,0.0718702748417854,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46710205078125,0.759149968624115,0.1432184278964996,0.1016822233796119,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5222473144531,0.5234779119491577,0.050000000745058,0.0484718605875968,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47186279296875,0.7230463027954102,0.1223204880952835,0.5593913793563843,287.46392822265625,286.1499938964844,286.3442077636719,284.4572448730469,286.3384094238281,297.4251708984375,287.40966796875,1.0,0.2344811409711837,1.0,1.0,0.0,1.0,-1.1060082912445068,1.1060072183609009,1.0868587878576363e-06,0.8370932936668396,0.0,0.0,0.0,35.8306884765625,56.0,-986.0162353515624,-0.0,144.58799743652344,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.256103515625,0.7703971266746521,0.1518309414386749,0.1383687108755111,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26715087890625,0.6814205646514893,0.1052491664886474,0.1005297601222992,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577209472656,0.7531400918960571,0.1416947543621063,0.1004810258746147,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041381835937,0.5210030674934387,0.050000000745058,0.0484981648623943,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2618713378906,0.7168424725532532,0.1205820143222808,0.5512024760246277,287.2542419433594,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.38531494140625,287.21160888671875,1.0,0.237993448972702,1.0,1.0,0.0,1.0,-1.1270086765289309,1.1270076036453247,1.1218266990908887e-06,0.8547950983047485,0.0,0.0,0.0,36.799537658691406,44.0,-785.5037231445312,-0.0,152.1963653564453,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.7493923902511597,0.1497903019189834,0.1361735314130783,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.6533480286598206,0.0977374985814094,0.0953523814678192,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.733140766620636,0.1394265294075012,0.0987529531121254,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.5081999897956848,0.050000000745058,0.0486548021435737,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.693717896938324,0.1174572333693504,0.5368002653121948,286.9717712402344,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.32977294921875,286.9499816894531,1.0,0.2395668029785156,1.0,1.0,0.0,1.0,-1.0989887714385986,1.098987698554993,1.0761116300272988e-06,0.8322137594223022,0.0,0.0,0.0,40.38340377807617,32.0,-432.83013916015625,-0.0,151.20530700683594,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.7493923902511597,0.1497903019189834,0.1361735314130783,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.6533480286598206,0.0977374985814094,0.0953523814678192,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.733140766620636,0.1394265294075012,0.0987529531121254,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.5081999897956848,0.050000000745058,0.0486548021435737,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.693717896938324,0.1174572333693504,0.5368002653121948,286.9717712402344,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.32977294921875,286.9499816894531,1.0,0.2395668029785156,1.0,1.0,0.0,1.0,-1.0989887714385986,1.098987698554993,1.0761116300272988e-06,0.8322137594223022,0.0,0.0,0.0,40.38340377807617,32.0,-432.83013916015625,-0.0,151.20530700683594,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.7504198551177979,0.1494408100843429,0.1355013102293014,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.6441973447799683,0.0933278128504753,0.0905248969793319,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.7330186367034912,0.138344332575798,0.0977930575609207,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8444519042969,0.5098673105239868,0.050000000745058,0.0486324802041053,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.6909663081169128,0.1152992397546768,0.5259674191474915,286.8329772949219,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.29443359375,286.8231201171875,1.0,0.235723927617073,1.0,1.0,0.0,1.0,-1.0782047510147097,1.0782036781311035,1.0429411076984252e-06,0.8153762817382812,0.0,0.0,0.0,39.53843307495117,25.0,-212.3383636474609,-0.0,144.01446533203125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.7504198551177979,0.1494408100843429,0.1355013102293014,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.6441973447799683,0.0933278128504753,0.0905248969793319,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.7330186367034912,0.138344332575798,0.0977930575609207,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8444519042969,0.5098673105239868,0.050000000745058,0.0486324802041053,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.6909663081169128,0.1152992397546768,0.5259674191474915,286.8329772949219,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.29443359375,286.8231201171875,1.0,0.235723927617073,1.0,1.0,0.0,1.0,-1.0782047510147097,1.0782036781311035,1.0429411076984252e-06,0.8153762817382812,0.0,0.0,0.0,39.53843307495117,25.0,-212.3383636474609,-0.0,144.01446533203125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.762515127658844,0.1501647531986236,0.135834202170372,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.6473357081413269,0.0908744856715202,0.0876978114247322,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.7427511811256409,0.1380529403686523,0.0973859503865242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.5186046361923218,0.050000000745058,0.0485252626240253,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831115722656,0.6989037990570068,0.1139062121510505,0.5183979868888855,286.7826843261719,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2774963378906,286.78082275390625,1.0,0.2299835830926895,1.0,1.0,0.0,1.0,-1.0655057430267334,1.0655046701431274,1.0229983899989747e-06,0.8050758838653564,0.0,0.0,0.0,36.655029296875,25.0,-75.41182708740234,-0.0,135.43814086914062,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.762515127658844,0.1501647531986236,0.135834202170372,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.6473357081413269,0.0908744856715202,0.0876978114247322,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.7427511811256409,0.1380529403686523,0.0973859503865242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.5186046361923218,0.050000000745058,0.0485252626240253,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831115722656,0.6989037990570068,0.1139062121510505,0.5183979868888855,286.7826843261719,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2774963378906,286.78082275390625,1.0,0.2299835830926895,1.0,1.0,0.0,1.0,-1.0655057430267334,1.0655046701431274,1.0229983899989747e-06,0.8050758838653564,0.0,0.0,0.0,36.655029296875,25.0,-75.41182708740234,-0.0,135.43814086914062,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.7694506645202637,0.1508085429668426,0.1362856775522232,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78057861328125,0.6502158045768738,0.0901048108935356,0.086790956556797,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.748281717300415,0.1381170451641082,0.0973480194807052,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.523277997970581,0.050000000745058,0.0484741553664207,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.7035373449325562,0.113436073064804,0.5157260894775391,286.7807006835937,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.27349853515625,286.7817687988281,1.0,0.2276450991630554,1.0,1.0,0.0,1.0,-1.061644196510315,1.0616432428359983,1.0169802635573433e-06,0.8019383549690247,0.0,0.0,0.0,35.30997085571289,25.0,-27.957324981689453,-0.0,132.02090454101562,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79022216796875,0.7764006853103638,0.1515957713127136,0.1368855386972427,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.789306640625,0.6533566117286682,0.0895408689975738,0.0861166268587112,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.7537656426429749,0.138285681605339,0.0973962247371673,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878723144531,0.5277561545372009,0.050000000745058,0.0484286174178123,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7897644042969,0.7080703377723694,0.1130864173173904,0.5136743783950806,286.790283203125,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2715759277344,286.79364013671875,1.0,0.2255775928497314,1.0,1.0,0.0,1.0,-1.0590949058532717,1.0590938329696655,1.0130189593837713e-06,0.7998660206794739,0.0,0.0,0.0,34.12343215942383,25.0,9.320359230041504,-0.0,129.23959350585938,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.790673553943634,0.153504267334938,0.1384220719337463,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.6604609489440918,0.0888313576579094,0.0852355733513832,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.7650010585784912,0.1388541311025619,0.0976802706718444,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284912109375,0.5365284085273743,0.050000000745058,0.0483476631343364,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7168735265731812,0.1126636415719986,0.5109835863113403,286.8343505859375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2720947265625,286.8410949707031,1.0,0.2221729308366775,1.0,1.0,0.0,1.0,-1.056894302368164,1.056893229484558,1.00960301097075e-06,0.7980705499649048,0.0,0.0,0.0,32.044578552246094,25.0,62.03777694702149,-0.0,124.95270538330078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.790673553943634,0.153504267334938,0.1384220719337463,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.6604609489440918,0.0888313576579094,0.0852355733513832,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.7650010585784912,0.1388541311025619,0.0976802706718444,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284912109375,0.5365284085273743,0.050000000745058,0.0483476631343364,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7168735265731812,0.1126636415719986,0.5109835863113403,286.8343505859375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2720947265625,286.8410949707031,1.0,0.2221729308366775,1.0,1.0,0.0,1.0,-1.056894302368164,1.056893229484558,1.00960301097075e-06,0.7980705499649048,0.0,0.0,0.0,32.044578552246094,25.0,62.03777694702149,-0.0,124.95270538330078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8049304485321045,0.1557669639587402,0.1403128802776336,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.6680734753608704,0.0884956493973732,0.0847718492150306,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.7762264609336853,0.1396463811397552,0.0981476157903671,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.544825553894043,0.050000000745058,0.0482793599367141,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.7250562310218811,0.1125173270702362,0.5097187161445618,286.9015197753906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763366699219,286.9103088378906,1.0,0.2196051478385925,1.0,1.0,0.0,1.0,-1.057567119598389,1.0575661659240725,1.010635742204613e-06,0.7986043691635132,0.0,0.0,0.0,30.32365226745605,25.0,94.43455505371094,-0.0,122.02173614501952,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8049304485321045,0.1557669639587402,0.1403128802776336,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.6680734753608704,0.0884956493973732,0.0847718492150306,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.7762264609336853,0.1396463811397552,0.0981476157903671,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.544825553894043,0.050000000745058,0.0482793599367141,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.7250562310218811,0.1125173270702362,0.5097187161445618,286.9015197753906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763366699219,286.9103088378906,1.0,0.2196051478385925,1.0,1.0,0.0,1.0,-1.057567119598389,1.0575661659240725,1.010635742204613e-06,0.7986043691635132,0.0,0.0,0.0,30.32365226745605,25.0,94.43455505371094,-0.0,122.02173614501952,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.8182136416435242,0.158320665359497,0.1424837261438369,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793701171875,0.6757159233093262,0.0883937776088714,0.0845685452222824,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.7870983481407166,0.1405890733003616,0.0987396314740181,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97344970703125,0.5524763464927673,0.050000000745058,0.0482221283018589,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.7327521443367004,0.1125625371932983,0.5094528794288635,286.9828186035156,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825927734375,286.99285888671875,1.0,0.2177245467901229,1.0,1.0,0.0,1.0,-1.0602508783340454,1.0602498054504397,1.0147864486498293e-06,0.8007678389549255,0.0,0.0,0.0,28.909517288208008,25.0,113.9214859008789,-0.0,120.12409210205078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.8182136416435242,0.158320665359497,0.1424837261438369,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793701171875,0.6757159233093262,0.0883937776088714,0.0845685452222824,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.7870983481407166,0.1405890733003616,0.0987396314740181,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97344970703125,0.5524763464927673,0.050000000745058,0.0482221283018589,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.7327521443367004,0.1125625371932983,0.5094528794288635,286.9828186035156,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825927734375,286.99285888671875,1.0,0.2177245467901229,1.0,1.0,0.0,1.0,-1.0602508783340454,1.0602498054504397,1.0147864486498293e-06,0.8007678389549255,0.0,0.0,0.0,28.909517288208008,25.0,113.9214859008789,-0.0,120.12409210205078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.8306658864021301,0.1612175703048706,0.1449560970067978,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.6831650733947754,0.0884489715099334,0.0845377668738365,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.7974544167518616,0.1416353583335876,0.0994176790118217,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.5594550371170044,0.050000000745058,0.0481739342212677,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.7400771379470825,0.1127406060695648,0.5098830461502075,287.0723571777344,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.291748046875,287.0830383300781,1.0,0.2164021283388137,1.0,1.0,0.0,1.0,-1.0644532442092896,1.0644522905349731,1.0213123005087257e-06,0.8041608929634094,0.0,0.0,0.0,27.7441463470459,25.0,125.24581146240234,-0.0,119.03156280517578,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.8306658864021301,0.1612175703048706,0.1449560970067978,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.6831650733947754,0.0884489715099334,0.0845377668738365,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.7974544167518616,0.1416353583335876,0.0994176790118217,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.5594550371170044,0.050000000745058,0.0481739342212677,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.7400771379470825,0.1127406060695648,0.5098830461502075,287.0723571777344,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.291748046875,287.0830383300781,1.0,0.2164021283388137,1.0,1.0,0.0,1.0,-1.0644532442092896,1.0644522905349731,1.0213123005087257e-06,0.8041608929634094,0.0,0.0,0.0,27.7441463470459,25.0,125.24581146240234,-0.0,119.03156280517578,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.119140625,0.8367989659309387,0.162777379155159,0.1463059484958648,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152038574219,0.6867596507072449,0.0885223001241684,0.0845727995038032,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11846923828125,0.8023838400840759,0.1421877890825271,0.0997816398739814,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086120605469,0.5626734495162964,0.050000000745058,0.0481528304517269,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170654296875,0.743598461151123,0.1128697991371154,0.5103059411048889,287.1190490722656,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2959289550781,287.1299133300781,1.0,0.2159262597560882,1.0,1.0,0.0,1.0,-1.067034363746643,1.067033290863037,1.025334654514154e-06,0.8062459230422974,0.0,0.0,0.0,27.24372673034668,25.0,128.72315979003906,-0.0,118.74635314941406,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1666259765625,0.8429009318351746,0.164392814040184,0.1477123498916626,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16259765625,0.69025057554245,0.0886196047067642,0.0846342146396637,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659240722656,0.8071248531341553,0.1427548229694366,0.1001581773161888,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558837890625,0.565715491771698,0.050000000745058,0.0481334775686264,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644897460937,0.7470300197601318,0.1130229383707046,0.510847806930542,287.16650390625,287.1499938964844,287.3581848144531,284.976318359375,287.35302734375,297.2985534667969,287.177490234375,1.0,0.2155571281909942,1.0,1.0,0.0,1.0,-1.0698750019073486,1.0698740482330322,1.0297738981535076e-06,0.8085409998893738,0.0,0.0,0.0,26.79110336303711,25.0,131.1575927734375,-0.0,118.60881805419922,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
