time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121020,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8526546955108643,0.1670728325843811,0.1500554382801056,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392883300781,0.6956375241279602,0.0888146609067916,0.0847755745053291,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.8141337037086487,0.1436851024627685,0.100780501961708,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.5702669620513916,0.050000000745058,0.0481055229902267,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412109375,0.7523701190948486,0.1133069694042205,0.5119181275367737,287.2432556152344,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3032531738281,287.2543029785156,1.0,0.2151505053043365,1.0,1.0,0.0,1.0,-1.074854850769043,1.074853777885437,1.037586457641737e-06,0.8125645518302917,0.0,0.0,0.0,26.14906883239746,25.0,133.4491424560547,-0.0,118.64118957519533,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627258300781,0.8550921082496643,0.1677596420049667,0.1506574749946594,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585754394531,0.696944534778595,0.0888700485229492,0.0848181545734405,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.261962890625,0.8157876133918762,0.1439213305711746,0.1009392887353897,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.251708984375,0.5713460445404053,0.050000000745058,0.0480990633368492,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.260498046875,0.7536753416061401,0.1133843287825584,0.512219250202179,287.26251220703125,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3044738769531,287.2735900878906,1.0,0.2150808572769165,1.0,1.0,0.0,1.0,-1.0761728286743164,1.0761717557907104,1.0396605603091302e-06,0.8136295080184937,0.0,0.0,0.0,26.002912521362305,25.0,133.7683563232422,-0.0,118.6929702758789,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.867201030254364,0.1712991893291473,0.1537677198648452,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.7031841278076172,0.0891852751374244,0.0850727632641792,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.8235546946525574,0.1451221406459808,0.1017506942152977,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.5763477087020874,0.050000000745058,0.0480698831379413,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.7599617838859558,0.1138065457344055,0.5139119029045105,287.35888671875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3110046386719,287.3698425292969,1.0,0.214922234416008,1.0,1.0,0.0,1.0,-1.0831817388534546,1.0831806659698486,1.050736386787321e-06,0.8192923665046692,0.0,0.0,0.0,25.35734367370605,25.0,134.10240173339844,-0.0,119.21076965332033,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.867201030254364,0.1712991893291473,0.1537677198648452,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.7031841278076172,0.0891852751374244,0.0850727632641792,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.8235546946525574,0.1451221406459808,0.1017506942152977,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.5763477087020874,0.050000000745058,0.0480698831379413,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.7599617838859558,0.1138065457344055,0.5139119029045105,287.35888671875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3110046386719,287.3698425292969,1.0,0.214922234416008,1.0,1.0,0.0,1.0,-1.0831817388534546,1.0831806659698486,1.050736386787321e-06,0.8192923665046692,0.0,0.0,0.0,25.35734367370605,25.0,134.10240173339844,-0.0,119.21076965332033,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.8791836500167847,0.1749942302703857,0.1570245176553726,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45074462890625,0.7089858651161194,0.0895515978336334,0.0853828340768814,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.8307211399078369,0.1463458687067031,0.1025829911231994,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438781738281,0.5807921886444092,0.050000000745058,0.0480449572205543,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45263671875,0.7658957839012146,0.1142739355564117,0.5158424377441406,287.4546813964844,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31793212890625,287.4654846191406,1.0,0.2150221318006515,1.0,1.0,0.0,1.0,-1.0907490253448486,1.090747952461243,1.062779574567685e-06,0.8254044651985168,0.0,0.0,0.0,24.82745933532715,25.0,133.37457275390625,-0.0,120.08307647705078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.8791836500167847,0.1749942302703857,0.1570245176553726,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45074462890625,0.7089858651161194,0.0895515978336334,0.0853828340768814,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.8307211399078369,0.1463458687067031,0.1025829911231994,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438781738281,0.5807921886444092,0.050000000745058,0.0480449572205543,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45263671875,0.7658957839012146,0.1142739355564117,0.5158424377441406,287.4546813964844,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31793212890625,287.4654846191406,1.0,0.2150221318006515,1.0,1.0,0.0,1.0,-1.0907490253448486,1.090747952461243,1.062779574567685e-06,0.8254044651985168,0.0,0.0,0.0,24.82745933532715,25.0,133.37457275390625,-0.0,120.08307647705078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55047607421875,0.89101243019104,0.1788248419761657,0.1604085266590118,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.546142578125,0.7142470479011536,0.0899575054645538,0.0857356861233711,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.8374874591827393,0.1475843340158462,0.1034291014075279,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.5847834348678589,0.050000000745058,0.0480233095586299,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54803466796875,0.7715306878089905,0.1147759929299354,0.5179522633552551,287.5500793457031,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3251037597656,287.560791015625,1.0,0.2153257578611374,1.0,1.0,0.0,1.0,-1.0987563133239746,1.0987552404403689,1.075618229151587e-06,0.8318676948547363,0.0,0.0,0.0,24.3872184753418,25.0,132.7657928466797,-0.0,121.23966979980467,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55047607421875,0.89101243019104,0.1788248419761657,0.1604085266590118,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.546142578125,0.7142470479011536,0.0899575054645538,0.0857356861233711,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.8374874591827393,0.1475843340158462,0.1034291014075279,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.5847834348678589,0.050000000745058,0.0480233095586299,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54803466796875,0.7715306878089905,0.1147759929299354,0.5179522633552551,287.5500793457031,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3251037597656,287.560791015625,1.0,0.2153257578611374,1.0,1.0,0.0,1.0,-1.0987563133239746,1.0987552404403689,1.075618229151587e-06,0.8318676948547363,0.0,0.0,0.0,24.3872184753418,25.0,132.7657928466797,-0.0,121.23966979980467,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.8968387842178345,0.1807920783758163,0.1621486395597458,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.7166717052459717,0.0901744216680526,0.0859269425272941,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971984863281,0.8407368063926697,0.148208275437355,0.1038564667105674,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868835449219,0.5866152048110962,0.050000000745058,0.0480135940015316,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956726074219,0.7742305397987366,0.1150393635034561,0.5190698504447937,287.59771728515625,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3287353515625,287.6083679199219,1.0,0.2155480831861496,1.0,1.0,0.0,1.0,-1.102916955947876,1.10291588306427,1.082327912627079e-06,0.8352240920066833,0.0,0.0,0.0,24.19754409790039,25.0,132.5421905517578,-0.0,121.91876983642578,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.9026066064834596,0.1827928870916366,0.1639197915792465,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413879394531,0.7189938426017761,0.0903999581933021,0.0861271694302558,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.644775390625,0.8439155220985413,0.1488350331783294,0.1042863056063652,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63446044921875,0.5883537530899048,0.050000000745058,0.0480044931173324,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64324951171875,0.7768635749816895,0.1153103038668632,0.5202252268791199,287.6452941894531,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3323974609375,287.6559143066406,1.0,0.2158114910125732,1.0,1.0,0.0,1.0,-1.1071748733520508,1.1071738004684448,1.089221882466518e-06,0.8386574983596802,0.0,0.0,0.0,24.02499771118164,25.0,132.3609161376953,-0.0,122.65834045410156,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.9146978855133056,0.1868860721588134,0.1675454974174499,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234292030334473,0.0908736065030098,0.0865507870912551,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8501343727111816,0.1500961929559707,0.1051523685455322,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294921875,0.5916171073913574,0.050000000745058,0.0479877218604087,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383117675781,0.7819871306419373,0.1158721446990966,0.5226337313652039,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.33984375,287.7508850097656,1.0,0.2164393812417984,1.0,1.0,0.0,1.0,-1.11594557762146,1.1159443855285645,1.1035104989787214e-06,0.845726490020752,0.0,0.0,0.0,23.720157623291016,25.0,132.09365844726562,-0.0,124.29151916503906,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.9146978855133056,0.1868860721588134,0.1675454974174499,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234292030334473,0.0908736065030098,0.0865507870912551,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8501343727111816,0.1500961929559707,0.1051523685455322,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294921875,0.5916171073913574,0.050000000745058,0.0479877218604087,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383117675781,0.7819871306419373,0.1158721446990966,0.5226337313652039,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.33984375,287.7508850097656,1.0,0.2164393812417984,1.0,1.0,0.0,1.0,-1.11594557762146,1.1159443855285645,1.1035104989787214e-06,0.845726490020752,0.0,0.0,0.0,23.720157623291016,25.0,132.09365844726562,-0.0,124.29151916503906,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359069824219,0.9274740219116212,0.1911493837833404,0.171307772397995,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7276880741119385,0.0913851559162139,0.0870092585682869,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8562160730361938,0.1513706892728805,0.106028102338314,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946401357650757,0.050000000745058,0.0479725301265716,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7869592905044556,0.1164619028568267,0.5251756310462952,287.8353576660156,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.346923828125,287.84576416015625,1.0,0.2171951234340667,1.0,1.0,0.0,1.0,-1.1250951290130615,1.1250940561294556,1.1185455832674052e-06,0.8530980348587036,0.0,0.0,0.0,23.46143913269043,25.0,131.9309539794922,-0.0,126.13044738769533,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359069824219,0.9274740219116212,0.1911493837833404,0.171307772397995,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7276880741119385,0.0913851559162139,0.0870092585682869,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8562160730361938,0.1513706892728805,0.106028102338314,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946401357650757,0.050000000745058,0.0479725301265716,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7869592905044556,0.1164619028568267,0.5251756310462952,287.8353576660156,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.346923828125,287.84576416015625,1.0,0.2171951234340667,1.0,1.0,0.0,1.0,-1.1250951290130615,1.1250940561294556,1.1185455832674052e-06,0.8530980348587036,0.0,0.0,0.0,23.46143913269043,25.0,131.9309539794922,-0.0,126.13044738769533,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.930908203125,0.940650224685669,0.1956855356693267,0.175300121307373,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7320088744163513,0.0919486880302429,0.0875151082873344,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623679280281067,0.1526654958724975,0.1069174483418464,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.5975875854492188,0.050000000745058,0.0479580201208591,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.791966438293457,0.1170813739299774,0.5278497338294983,287.9302978515625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35455322265625,287.9406433105469,1.0,0.2180629521608352,1.0,1.0,0.0,1.0,-1.134753942489624,1.134752869606018,1.134556214310578e-06,0.8608706593513489,0.0,0.0,0.0,23.228002548217773,25.0,131.8446807861328,-0.0,128.17453002929688,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.930908203125,0.940650224685669,0.1956855356693267,0.175300121307373,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7320088744163513,0.0919486880302429,0.0875151082873344,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623679280281067,0.1526654958724975,0.1069174483418464,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.5975875854492188,0.050000000745058,0.0479580201208591,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.791966438293457,0.1170813739299774,0.5278497338294983,287.9302978515625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35455322265625,287.9406433105469,1.0,0.2180629521608352,1.0,1.0,0.0,1.0,-1.134753942489624,1.134752869606018,1.134556214310578e-06,0.8608706593513489,0.0,0.0,0.0,23.228002548217773,25.0,131.8446807861328,-0.0,128.17453002929688,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9536344408988952,0.2004050314426422,0.1794827431440353,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7364291548728943,0.0925581380724906,0.0880672708153724,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.868597686290741,0.1539785712957382,0.1078206300735473,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004700064659119,0.050000000745058,0.0479441098868846,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231628417969,0.7970198392868042,0.117732897400856,0.5306699275970459,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36260986328125,288.0354919433594,1.0,0.2190346419811248,1.0,1.0,0.0,1.0,-1.1448894739151,1.1448882818222046,1.1515016922203358e-06,0.8690047860145569,0.0,0.0,0.0,23.01717185974121,25.0,131.8105926513672,-0.0,130.4166717529297,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9536344408988952,0.2004050314426422,0.1794827431440353,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7364291548728943,0.0925581380724906,0.0880672708153724,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.868597686290741,0.1539785712957382,0.1078206300735473,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004700064659119,0.050000000745058,0.0479441098868846,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231628417969,0.7970198392868042,0.117732897400856,0.5306699275970459,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36260986328125,288.0354919433594,1.0,0.2190346419811248,1.0,1.0,0.0,1.0,-1.1448894739151,1.1448882818222046,1.1515016922203358e-06,0.8690047860145569,0.0,0.0,0.0,23.01717185974121,25.0,131.8105926513672,-0.0,130.4166717529297,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.9598772525787354,0.2028152644634246,0.1816230118274688,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.06884765625,0.7386696338653564,0.09287840873003,0.0883587375283241,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722045898437,0.8717253804206848,0.1546414345502853,0.1082768961787223,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06170654296875,0.6018779277801514,0.050000000745058,0.047937411814928,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7995498180389404,0.1180703565478324,0.5321345925331116,288.0727233886719,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3666076660156,288.0829162597656,1.0,0.2195562869310379,1.0,1.0,0.0,1.0,-1.1501058340072632,1.1501047611236572,1.160278998213471e-06,0.8731797933578491,0.0,0.0,0.0,22.920625686645508,25.0,131.8046417236328,-0.0,131.6068878173828,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.965906023979187,0.2052538990974426,0.1837897896766662,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163330078125,0.7409346699714661,0.0932082757353782,0.0886594802141189,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.874863862991333,0.1553082764148712,0.1087360456585884,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.6032674312591553,0.050000000745058,0.047930859029293,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181030273437,0.8020833134651184,0.118414893746376,0.5336323380470276,288.12017822265625,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3705749511719,288.1303405761719,1.0,0.2200990170240402,1.0,1.0,0.0,1.0,-1.1554086208343506,1.155407428741455,1.1692410453179036e-06,0.877416729927063,0.0,0.0,0.0,22.829252243041992,25.0,131.8028564453125,-0.0,132.8393096923828,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044982910156,0.975939929485321,0.2096143215894699,0.1876657158136367,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.19989013671875,0.7449934482574463,0.093812383711338,0.0892116352915763,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.8804174065589905,0.1564923375844955,0.1095515340566635,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.6056740880012512,0.050000000745058,0.0479196496307849,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20166015625,0.8065503239631653,0.1190384775400161,0.5363480448722839,288.2037353515625,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3774719238281,288.2138061523437,1.0,0.2211038023233413,1.0,1.0,0.0,1.0,-1.1649487018585205,1.164947509765625,1.1854690455948005e-06,0.8850258588790894,0.0,0.0,0.0,22.680118560791016,25.0,131.80650329589844,-0.0,135.1106719970703,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.9772487282752992,0.2102147489786148,0.1881995499134063,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113037109375,0.7455554604530334,0.0938967764377594,0.0892888829112052,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2146301269531,0.8811793923377991,0.1566547453403473,0.1096633970737457,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.6060000658035278,0.050000000745058,0.0479181408882141,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.21307373046875,0.8071559071540833,0.1191250011324882,0.5367252230644226,288.21514892578125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3783874511719,288.2251892089844,1.0,0.2212449759244918,1.0,1.0,0.0,1.0,-1.1662672758102417,1.1662660837173462,1.187722659778956e-06,0.8860762119293213,0.0,0.0,0.0,22.66068649291992,25.0,131.807373046875,-0.0,135.42942810058594,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9875910878181458,0.215282142162323,0.1927055865526199,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7503343820571899,0.0946218147873878,0.0899535715579986,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875787854194641,0.1580191105604171,0.1106032282114029,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6087009310722351,0.050000000745058,0.0479057878255844,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8121345043182373,0.1198622062802314,0.5399421453475952,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3860168457031,288.320068359375,1.0,0.2224647402763366,1.0,1.0,0.0,1.0,-1.1774481534957886,1.177446961402893,1.206973706757708e-06,0.8950170874595642,0.0,0.0,0.0,22.5078125,25.0,131.81768798828125,-0.0,138.18057250976562,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9875910878181458,0.215282142162323,0.1927055865526199,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7503343820571899,0.0946218147873878,0.0899535715579986,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875787854194641,0.1580191105604171,0.1106032282114029,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6087009310722351,0.050000000745058,0.0479057878255844,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8121345043182373,0.1198622062802314,0.5399421453475952,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3860168457031,288.320068359375,1.0,0.2224647402763366,1.0,1.0,0.0,1.0,-1.1774481534957886,1.177446961402893,1.206973706757708e-06,0.8950170874595642,0.0,0.0,0.0,22.5078125,25.0,131.81768798828125,-0.0,138.18057250976562,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.996461033821106,0.2204778492450714,0.1972551345825195,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7549105882644653,0.0953808724880218,0.0906525701284408,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.8935942053794861,0.1594018787145614,0.1115570366382598,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6110542416572571,0.050000000745058,0.0478951819241046,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.816642701625824,0.1206248924136161,0.543282687664032,288.40509033203125,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3935852050781,288.4149475097656,1.0,0.223737433552742,1.0,1.0,0.0,1.0,-1.188442945480347,1.1884417533874512,1.2261407391633838e-06,0.9038530588150024,0.0,0.0,0.0,22.398935317993164,25.0,131.8170623779297,-0.0,141.06622314453125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.996461033821106,0.2204778492450714,0.1972551345825195,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7549105882644653,0.0953808724880218,0.0906525701284408,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.8935942053794861,0.1594018787145614,0.1115570366382598,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6110542416572571,0.050000000745058,0.0478951819241046,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.816642701625824,0.1206248924136161,0.543282687664032,288.40509033203125,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3935852050781,288.4149475097656,1.0,0.223737433552742,1.0,1.0,0.0,1.0,-1.188442945480347,1.1884417533874512,1.2261407391633838e-06,0.9038530588150024,0.0,0.0,0.0,22.398935317993164,25.0,131.8170623779297,-0.0,141.06622314453125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.9891238212585448,0.2265268564224243,0.1945988237857818,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7532227635383606,0.0961681008338928,0.0914052575826644,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8916299939155579,0.1607973724603653,0.1125396117568016,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.6078329682350159,0.050000000745058,0.04790960252285,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.8144043684005737,0.1214160993695259,0.546860933303833,288.499755859375,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4052429199219,288.5094909667969,1.0,0.224806472659111,1.0,1.0,0.0,1.0,-1.1919554471969604,1.1919541358947754,1.2323375813139137e-06,0.9067142009735109,0.0,0.0,0.0,22.816356658935547,25.0,131.45399475097656,-0.0,142.86166381835938,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.9891238212585448,0.2265268564224243,0.1945988237857818,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7532227635383606,0.0961681008338928,0.0914052575826644,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8916299939155579,0.1607973724603653,0.1125396117568016,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.6078329682350159,0.050000000745058,0.04790960252285,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.8144043684005737,0.1214160993695259,0.546860933303833,288.499755859375,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4052429199219,288.5094909667969,1.0,0.224806472659111,1.0,1.0,0.0,1.0,-1.1919554471969604,1.1919541358947754,1.2323375813139137e-06,0.9067142009735109,0.0,0.0,0.0,22.816356658935547,25.0,131.45399475097656,-0.0,142.86166381835938,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475769042969,0.9840288758277892,0.2300656884908676,0.1925356537103653,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54315185546875,0.7523205280303955,0.0965756252408027,0.0917937755584716,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.8905431628227234,0.1615033596754074,0.1130358576774597,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357360839844,0.6061320304870605,0.050000000745058,0.0479173474013805,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.8132207989692688,0.1218356862664222,0.5487390160560608,288.5468444824219,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.414306640625,288.5565490722656,1.0,0.2252550721168518,1.0,1.0,0.0,1.0,-1.1929978132247925,1.1929965019226074,1.2341447472863365e-06,0.9075194597244264,0.0,0.0,0.0,23.027143478393555,25.0,131.23443603515625,-0.0,143.56036376953125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945739746094,0.9836602807044984,0.2337172180414199,0.1922414153814315,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901794433594,0.7534069418907166,0.0969957113265991,0.0921847522258758,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934143066406,0.8919481635093689,0.1622185111045837,0.113531470298767,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.6061789989471436,0.050000000745058,0.047917116433382,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59185791015625,0.8141946792602539,0.1222758516669273,0.5506648421287537,288.5938415527344,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4241943359375,288.60357666015625,1.0,0.2257187515497207,1.0,1.0,0.0,1.0,-1.1960963010787964,1.1960951089859009,1.2395371413731482e-06,0.9099255204200744,0.0,0.0,0.0,23.06510353088379,25.0,131.10816955566406,-0.0,144.50607299804688,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842956542969,0.9834603667259216,0.2407260686159134,0.191838264465332,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799621582031,0.7557924389839172,0.0978257358074188,0.0929581820964813,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831970214844,0.8949548602104187,0.1636014431715011,0.114490233361721,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6724548339844,0.6064767837524414,0.050000000745058,0.0479157119989395,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816101074219,0.8163788914680481,0.1231554299592971,0.5545377731323242,288.68359375,288.6499938964844,288.8522033691406,285.3415832519531,288.8478698730469,297.4420166015625,288.6932678222656,1.0,0.2265912741422653,1.0,1.0,0.0,1.0,-1.202212691307068,1.2022113800048828,1.2501802757469704e-06,0.914617657661438,0.0,0.0,0.0,23.11557960510254,25.0,131.0743865966797,-0.0,146.36900329589844,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.9834455251693726,0.2410833090543747,0.1918085217475891,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844787597656,0.7559235095977783,0.0978686809539794,0.0929981619119644,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.8951172828674316,0.1636717766523361,0.1145389601588249,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6064987182617188,0.050000000745058,0.0479156114161014,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.8164995312690735,0.1232010722160339,0.5547391176223755,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4429016113281,288.6977844238281,1.0,0.2266346663236618,1.0,1.0,0.0,1.0,-1.2025251388549805,1.2025238275527954,1.2507249493864947e-06,0.9148565530776978,0.0,0.0,0.0,23.117374420166016,28.0,131.07347106933594,-0.0,146.4622344970703,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831726074219,0.9849145412445068,0.2483344972133636,0.1948382556438446,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7556482553482056,0.0987913385033607,0.0938685461878776,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8946877717971802,0.1651605665683746,0.1155788227915763,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.6042569279670715,0.050000000745058,0.0479258671402931,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8158277273178101,0.1241757720708847,0.5591074824333191,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4591979980469,288.7921142578125,1.0,0.2288394421339035,1.0,1.0,0.0,1.0,-1.2137082815170288,1.2137069702148438,1.2704919072348275e-06,0.9236091375350952,0.0,0.0,0.0,23.53852081298828,31.0,131.23114013671875,-0.0,150.56414794921875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831726074219,0.9849145412445068,0.2483344972133636,0.1948382556438446,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7556482553482056,0.0987913385033607,0.0938685461878776,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8946877717971802,0.1651605665683746,0.1155788227915763,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.6042569279670715,0.050000000745058,0.0479258671402931,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8158277273178101,0.1241757720708847,0.5591074824333191,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4591979980469,288.7921142578125,1.0,0.2288394421339035,1.0,1.0,0.0,1.0,-1.2137082815170288,1.2137069702148438,1.2704919072348275e-06,0.9236091375350952,0.0,0.0,0.0,23.53852081298828,31.0,131.23114013671875,-0.0,150.56414794921875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.9877619743347168,0.2549965679645538,0.2012425661087036,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526900172233582,0.099763736128807,0.0947986617684364,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.89078688621521,0.1666824966669082,0.1166515424847602,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994933247566223,0.050000000745058,0.0479482114315032,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.8122081160545349,0.1251707673072815,0.5636635422706604,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4693298339844,288.8868713378906,1.0,0.23211270570755,1.0,1.0,0.0,1.0,-1.229292392730713,1.2292910814285278,1.2984741033505998e-06,0.9359145164489746,0.0,0.0,0.0,24.33415412902832,34.0,131.61453247070312,-0.0,156.83050537109375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
