time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123120,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.9877619743347168,0.2549965679645538,0.2012425661087036,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526900172233582,0.099763736128807,0.0947986617684364,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.89078688621521,0.1666824966669082,0.1166515424847602,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994933247566223,0.050000000745058,0.0479482114315032,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.8122081160545349,0.1251707673072815,0.5636635422706604,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4693298339844,288.8868713378906,1.0,0.23211270570755,1.0,1.0,0.0,1.0,-1.229292392730713,1.2292910814285278,1.2984741033505998e-06,0.9359145164489746,0.0,0.0,0.0,24.33415412902832,34.0,131.61453247070312,-0.0,156.83050537109375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.991239607334137,0.2610054016113281,0.2103446274995803,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7476992607116699,0.1007860600948333,0.0957869067788124,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721069335937,0.884185791015625,0.1682350784540176,0.117754153907299,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926511883735657,0.050000000745058,0.0479816310107708,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060418367385864,0.1261608898639679,0.568274974822998,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4729919433594,288.9820556640625,1.0,0.236293688416481,1.0,1.0,0.0,1.0,-1.2483021020889282,1.2483007907867432,1.333318323304411e-06,0.9511117339134216,0.0,0.0,0.0,25.46857643127441,37.0,132.03634643554688,-0.0,165.0178680419922,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.991239607334137,0.2610054016113281,0.2103446274995803,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7476992607116699,0.1007860600948333,0.0957869067788124,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721069335937,0.884185791015625,0.1682350784540176,0.117754153907299,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926511883735657,0.050000000745058,0.0479816310107708,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060418367385864,0.1261608898639679,0.568274974822998,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4729919433594,288.9820556640625,1.0,0.236293688416481,1.0,1.0,0.0,1.0,-1.2483021020889282,1.2483007907867432,1.333318323304411e-06,0.9511117339134216,0.0,0.0,0.0,25.46857643127441,37.0,132.03634643554688,-0.0,165.0178680419922,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.993005871772766,0.2637655138969421,0.2157502323389053,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.7445929646492004,0.1013167053461074,0.0963035821914672,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198669433594,0.8800490498542786,0.1690225750207901,0.1183164492249488,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.5885387063026428,0.050000000745058,0.0480025298893451,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8020604252815247,0.1266491413116455,0.5705748796463013,289.0203552246094,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47265625,289.0297546386719,1.0,0.2386846989393234,1.0,1.0,0.0,1.0,-1.2588711977005005,1.2588698863983154,1.3529867146644392e-06,0.9595953822135924,0.0,0.0,0.0,26.16067314147949,37.0,132.2369384765625,-0.0,169.79981994628906,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9946786761283876,0.2663765251636505,0.2216057926416397,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7411755323410034,0.1018604636192321,0.0968353748321533,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.8754768371582031,0.1698173731565475,0.1188858896493911,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.5840348601341248,0.050000000745058,0.0480261668562889,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7976323962211609,0.1271316558122635,0.5728634595870972,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4711303710937,289.0775451660156,1.0,0.2412481606006622,1.0,1.0,0.0,1.0,-1.2699967622756958,1.2699953317642212,1.3739474979956867e-06,0.9685825109481812,0.0,0.0,0.0,26.933549880981445,25.0,132.42062377929688,-0.0,175.0083465576172,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.9936122894287108,0.2722884714603424,0.2177749872207641,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556701660156,0.7466078996658325,0.1029114425182342,0.0978073477745056,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.8820292949676514,0.1713333576917648,0.1199307590723037,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.5869871377944946,0.105844110250473,0.0480104759335517,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571960449219,0.8031572699546814,0.1280354708433151,0.5768536925315857,289.1591796875,289.0081481933594,289.3188781738281,285.3969421386719,289.3147888183594,297.4723205566406,289.16827392578125,1.0,0.2405690550804138,1.0,1.0,0.0,1.0,-1.272603154182434,1.2726017236709597,1.3790855746265152e-06,0.9709122776985168,0.0,0.0,0.0,26.58248710632324,25.0,132.05360412597656,-0.0,175.08651733398438,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16455078125,0.9929764866828918,0.2726662755012512,0.2156540006399154,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.7484416961669922,0.1029667034745216,0.0978492274880409,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632080078125,0.8843432664871216,0.1714115142822265,0.1199777796864509,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15234375,0.601670503616333,0.105923980474472,0.0508677959442138,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8052395582199097,0.1280833631753921,0.577018141746521,289.1636657714844,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47271728515625,289.1726989746094,1.0,0.2404498010873794,1.0,1.0,0.0,1.0,-1.2737668752670288,1.2737654447555542,1.381066681460652e-06,0.971591055393219,0.0,0.0,0.0,26.381437301635746,45.0,131.97425842285156,-0.0,175.02940368652344,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.9913440942764282,0.2830533385276794,0.2106440216302871,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7553526759147644,0.1042003259062767,0.0989693850278854,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2593994140625,0.892486572265625,0.1731137484312057,0.1211340129375457,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.7536241412162781,0.1020500659942627,0.0982726439833641,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578125,0.8120185732841492,0.1291677206754684,0.5816622376441956,289.260009765625,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.52490234375,289.2691955566406,1.0,0.2497780621051788,1.0,1.0,0.0,1.0,-1.3329620361328125,1.3329604864120483,1.4960494354454568e-06,1.018797755241394,0.0,0.0,0.0,26.825241088867188,48.0,133.68467712402344,-0.0,195.90087890625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.9913440942764282,0.2830533385276794,0.2106440216302871,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7553526759147644,0.1042003259062767,0.0989693850278854,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2593994140625,0.892486572265625,0.1731137484312057,0.1211340129375457,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.7536241412162781,0.1020500659942627,0.0982726439833641,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578125,0.8120185732841492,0.1291677206754684,0.5816622376441956,289.260009765625,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.52490234375,289.2691955566406,1.0,0.2497780621051788,1.0,1.0,0.0,1.0,-1.3329620361328125,1.3329604864120483,1.4960494354454568e-06,1.018797755241394,0.0,0.0,0.0,26.825241088867188,48.0,133.68467712402344,-0.0,195.90087890625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585205078125,0.997736155986786,0.288322776556015,0.2357957065105438,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7377246022224426,0.1054429709911346,0.1002449989318847,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.869443953037262,0.1748038977384567,0.122391365468502,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.7251218557357788,0.0986508652567863,0.0948047563433647,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554077148437,0.7905885577201843,0.1301152557134628,0.5866246223449707,289.3576354980469,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5565795898437,289.36651611328125,1.0,0.2585093975067138,1.0,1.0,0.0,1.0,-1.3679951429367063,1.3679935932159424,1.5667676507291617e-06,1.0464963912963867,0.0,0.0,0.0,30.08478736877441,36.0,134.17660522460938,-0.0,216.0202178955078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585205078125,0.997736155986786,0.288322776556015,0.2357957065105438,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7377246022224426,0.1054429709911346,0.1002449989318847,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.869443953037262,0.1748038977384567,0.122391365468502,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.7251218557357788,0.0986508652567863,0.0948047563433647,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554077148437,0.7905885577201843,0.1301152557134628,0.5866246223449707,289.3576354980469,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5565795898437,289.36651611328125,1.0,0.2585093975067138,1.0,1.0,0.0,1.0,-1.3679951429367063,1.3679935932159424,1.5667676507291617e-06,1.0464963912963867,0.0,0.0,0.0,30.08478736877441,36.0,134.17660522460938,-0.0,216.0202178955078,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552917480469,0.9986330270767212,0.2930132448673248,0.2419175058603286,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7355000376701355,0.1067131757736206,0.1014680787920951,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537353515625,0.8659270405769348,0.1764917224645614,0.1235905885696411,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.7153370976448059,0.0968889221549034,0.092823676764965,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521789550781,0.7864120602607727,0.1308946013450622,0.5904054641723633,289.4543762207031,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.5557861328125,289.4629211425781,1.0,0.2608141899108886,1.0,1.0,0.0,1.0,-1.3804292678833008,1.380427598953247,1.5922502143439488e-06,1.0561834573745728,0.0,0.0,0.0,31.039514541625977,25.0,133.47386169433594,-0.0,222.9148864746093,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552917480469,0.9986330270767212,0.2930132448673248,0.2419175058603286,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7355000376701355,0.1067131757736206,0.1014680787920951,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537353515625,0.8659270405769348,0.1764917224645614,0.1235905885696411,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.7153370976448059,0.0968889221549034,0.092823676764965,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521789550781,0.7864120602607727,0.1308946013450622,0.5904054641723633,289.4543762207031,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.5557861328125,289.4629211425781,1.0,0.2608141899108886,1.0,1.0,0.0,1.0,-1.3804292678833008,1.380427598953247,1.5922502143439488e-06,1.0561834573745728,0.0,0.0,0.0,31.039514541625977,25.0,133.47386169433594,-0.0,222.9148864746093,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028686523437,0.9982513785362244,0.2963578402996063,0.2391010820865631,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.7391627430915833,0.1073719784617424,0.1020688042044639,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.8702294230461121,0.1773471683263778,0.1241737157106399,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.7162262797355652,0.0964077040553093,0.0922429263591766,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.7898996472358704,0.1312853842973709,0.5920618176460266,289.50201416015625,289.0899963378906,289.6499938964844,285.4451599121094,289.6462097167969,297.5594787597656,289.51043701171875,1.0,0.2601151466369629,1.0,1.0,0.0,1.0,-1.3797624111175537,1.3797608613967896,1.5907120314295753e-06,1.0554921627044678,0.0,0.0,0.0,30.673948287963867,25.0,132.76280212402344,-0.0,221.8037109375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.550048828125,0.9972336888313292,0.3004717826843261,0.2329487353563308,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.7456186413764954,0.108048528432846,0.1026711016893386,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.8780482411384583,0.1782138496637344,0.1247529536485672,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54498291015625,0.7202262878417969,0.0961012691259384,0.0918408632278442,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.547119140625,0.7966130971908569,0.1317062973976135,0.5937394499778748,289.5492553710937,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.5684509277344,289.5576171875,1.0,0.2583357691764831,1.0,1.0,0.0,1.0,-1.375327706336975,1.375326156616211,1.5814335938557631e-06,1.0518651008605957,0.0,0.0,0.0,29.86310577392578,28.0,132.01211547851562,-0.0,218.2343292236328,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960249066352844,0.3099324703216553,0.2270861566066742,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395568847656,0.7535614371299744,0.1094767898321151,0.1039725691080093,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.8871515989303589,0.1800066232681274,0.1259707808494568,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239952683448792,0.09587874263525,0.0914890691637992,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64080810546875,0.8041269183158875,0.1326935738325119,0.5978282690048218,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5963134765625,289.6513061523437,1.0,0.2578232586383819,1.0,1.0,0.0,1.0,-1.3757964372634888,1.3757948875427246,1.582359573149006e-06,1.05219304561615,0.0,0.0,0.0,29.20815086364746,31.0,131.03729248046875,-0.0,216.87705993652344,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960249066352844,0.3099324703216553,0.2270861566066742,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395568847656,0.7535614371299744,0.1094767898321151,0.1039725691080093,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.8871515989303589,0.1800066232681274,0.1259707808494568,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239952683448792,0.09587874263525,0.0914890691637992,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64080810546875,0.8041269183158875,0.1326935738325119,0.5978282690048218,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.5963134765625,289.6513061523437,1.0,0.2578232586383819,1.0,1.0,0.0,1.0,-1.3757964372634888,1.3757948875427246,1.582359573149006e-06,1.05219304561615,0.0,0.0,0.0,29.20815086364746,31.0,131.03729248046875,-0.0,216.87705993652344,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956573843955994,0.3194673955440521,0.2255007475614547,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7582142949104309,0.1109870299696922,0.1053750738501548,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8919156789779663,0.1818647980690002,0.1272507607936859,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325134277344,0.7252892851829529,0.0959803760051727,0.0915114656090736,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.8078680038452148,0.1338244378566742,0.6027241945266724,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.621826171875,289.7452392578125,1.0,0.2587953507900238,1.0,1.0,0.0,1.0,-1.383014678955078,1.3830130100250244,1.597454115653818e-06,1.0580637454986572,0.0,0.0,0.0,29.15907859802246,34.0,130.8878173828125,-0.0,219.470947265625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956573843955994,0.3194673955440521,0.2255007475614547,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7582142949104309,0.1109870299696922,0.1053750738501548,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8919156789779663,0.1818647980690002,0.1272507607936859,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325134277344,0.7252892851829529,0.0959803760051727,0.0915114656090736,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.8078680038452148,0.1338244378566742,0.6027241945266724,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.621826171875,289.7452392578125,1.0,0.2587953507900238,1.0,1.0,0.0,1.0,-1.383014678955078,1.3830130100250244,1.597454115653818e-06,1.0580637454986572,0.0,0.0,0.0,29.15907859802246,34.0,130.8878173828125,-0.0,219.470947265625,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9960581064224244,0.3287138044834137,0.2272325307130813,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7602075934410095,0.1125712618231773,0.1068627014756202,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932605981826782,0.1837808638811111,0.1285824626684188,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.724540114402771,0.0962786078453064,0.0917577296495437,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.808650016784668,0.1350400596857071,0.6081254482269287,289.8310546875,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.6414794921875,289.8394470214844,1.0,0.2610055804252624,1.0,1.0,0.0,1.0,-1.3952553272247314,1.3952536582946775,1.6232334019150585e-06,1.0679839849472046,0.0,0.0,0.0,29.559776306152344,37.0,131.04859924316406,-0.0,225.072021484375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9960581064224244,0.3287138044834137,0.2272325307130813,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7602075934410095,0.1125712618231773,0.1068627014756202,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932605981826782,0.1837808638811111,0.1285824626684188,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.724540114402771,0.0962786078453064,0.0917577296495437,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.808650016784668,0.1350400596857071,0.6081254482269287,289.8310546875,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.6414794921875,289.8394470214844,1.0,0.2610055804252624,1.0,1.0,0.0,1.0,-1.3952553272247314,1.3952536582946775,1.6232334019150585e-06,1.0679839849472046,0.0,0.0,0.0,29.559776306152344,37.0,131.04859924316406,-0.0,225.072021484375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.997028112411499,0.3375678062438965,0.2318641990423202,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7598021030426025,0.114227570593357,0.1084320321679115,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915660381317139,0.1857499480247497,0.1299616545438766,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212646484375,0.7218741774559021,0.0967133194208145,0.0921592116355896,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8067967891693115,0.1363031417131424,0.6138412356376648,289.9256286621094,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6544494628906,289.9339599609375,1.0,0.2642757892608642,1.0,1.0,0.0,1.0,-1.4116965532302856,1.411694884300232,1.6581711861363146e-06,1.0811901092529297,0.0,0.0,0.0,30.365310668945312,40.0,131.34620666503906,-0.0,233.37643432617188,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.997028112411499,0.3375678062438965,0.2318641990423202,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7598021030426025,0.114227570593357,0.1084320321679115,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915660381317139,0.1857499480247497,0.1299616545438766,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212646484375,0.7218741774559021,0.0967133194208145,0.0921592116355896,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8067967891693115,0.1363031417131424,0.6138412356376648,289.9256286621094,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6544494628906,289.9339599609375,1.0,0.2642757892608642,1.0,1.0,0.0,1.0,-1.4116965532302856,1.411694884300232,1.6581711861363146e-06,1.0811901092529297,0.0,0.0,0.0,30.365310668945312,40.0,131.34620666503906,-0.0,233.37643432617188,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737548828125,0.9976288676261902,0.3418346643447876,0.2351586818695068,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.7587752938270569,0.115084059536457,0.1092484816908836,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.8896739482879639,0.1867540180683136,0.1306687742471695,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.7198505997657776,0.0969724655151367,0.0924073904752731,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.8049182295799255,0.1369448751211166,0.616777777671814,289.9730529785156,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.6584167480469,289.9813537597656,1.0,0.2662734389305115,1.0,1.0,0.0,1.0,-1.4213030338287354,1.4213013648986816,1.6787610093160763e-06,1.088855266571045,0.0,0.0,0.0,30.91641616821289,40.0,131.51048278808594,-0.0,238.5044403076172,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.9982272982597352,0.3460130095481872,0.2389334291219711,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.7573330998420715,0.1159570813179016,0.1100833863019943,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.887252688407898,0.1877689957618713,0.1313856691122055,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7174537777900696,0.0972525626420974,0.0926793664693832,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.8025468587875366,0.1375901997089386,0.6197471618652344,290.0205383300781,288.458251953125,290.163330078125,285.5632629394531,290.1596984863281,297.6610107421875,290.02880859375,1.0,0.2684575915336609,1.0,1.0,0.0,1.0,-1.43158757686615,1.4315859079360962,1.7009599559969502e-06,1.0970319509506226,0.0,0.0,0.0,31.55105972290039,43.0,131.67181396484375,-0.0,244.17306518554688,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3541275560855865,0.247686356306076,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533853054046631,0.1177542358636856,0.1118098497390747,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810413479804993,0.1898315995931625,0.132848635315895,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115724682807922,0.0978708118200302,0.0932890772819519,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965214848518372,0.1388882398605346,0.6257646083831787,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6627197265625,290.1238708496094,1.0,0.2733284831047058,1.0,1.0,0.0,1.0,-1.453878402709961,1.4538766145706177,1.7496678310635616e-06,1.1146913766860962,0.0,0.0,0.0,33.066158294677734,46.0,131.96339416503906,-0.0,257.0595703125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3541275560855865,0.247686356306076,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533853054046631,0.1177542358636856,0.1118098497390747,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810413479804993,0.1898315995931625,0.132848635315895,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115724682807922,0.0978708118200302,0.0932890772819519,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965214848518372,0.1388882398605346,0.6257646083831787,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6627197265625,290.1238708496094,1.0,0.2733284831047058,1.0,1.0,0.0,1.0,-1.453878402709961,1.4538766145706177,1.7496678310635616e-06,1.1146913766860962,0.0,0.0,0.0,33.066158294677734,46.0,131.96339416503906,-0.0,257.0595703125,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3619756698608398,0.2576308250427246,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483705282211304,0.1196217611432075,0.1136135756969451,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.8734355568885803,0.1919379532337188,0.1343502402305603,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043222784996033,0.0985611826181411,0.0939799696207046,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.789149284362793,0.1401942372322082,0.6318714022636414,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607360839844,290.2191162109375,1.0,0.2787673771381378,1.0,1.0,0.0,1.0,-1.477944254875183,1.4779424667358398,1.8032335447060173e-06,1.1337246894836426,0.0,0.0,0.0,34.895469665527344,49.0,132.19161987304688,-0.0,271.8664245605469,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3619756698608398,0.2576308250427246,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483705282211304,0.1196217611432075,0.1136135756969451,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.8734355568885803,0.1919379532337188,0.1343502402305603,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043222784996033,0.0985611826181411,0.0939799696207046,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.789149284362793,0.1401942372322082,0.6318714022636414,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607360839844,290.2191162109375,1.0,0.2787673771381378,1.0,1.0,0.0,1.0,-1.477944254875183,1.4779424667358398,1.8032335447060173e-06,1.1337246894836426,0.0,0.0,0.0,34.895469665527344,49.0,132.19161987304688,-0.0,271.8664245605469,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.9990000128746032,0.3700286149978637,0.2676545977592468,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437951564788818,0.12192253023386,0.1156991273164749,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661192059516907,0.1944402307271957,0.1360368579626083,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975578665733337,0.099682942032814,0.0949512496590614,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7820895910263062,0.1418774873018264,0.6390502452850342,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.65997314453125,290.3144836425781,1.0,0.2846740186214447,1.0,1.0,0.0,1.0,-1.5042874813079834,1.5042855739593506,1.863061697804369e-06,1.1545432806015017,0.0,0.0,0.0,36.91310501098633,52.0,132.3666229248047,-0.0,288.6224975585937,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.9990000128746032,0.3700286149978637,0.2676545977592468,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437951564788818,0.12192253023386,0.1156991273164749,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661192059516907,0.1944402307271957,0.1360368579626083,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975578665733337,0.099682942032814,0.0949512496590614,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7820895910263062,0.1418774873018264,0.6390502452850342,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.65997314453125,290.3144836425781,1.0,0.2846740186214447,1.0,1.0,0.0,1.0,-1.5042874813079834,1.5042855739593506,1.863061697804369e-06,1.1545432806015017,0.0,0.0,0.0,36.91310501098633,52.0,132.3666229248047,-0.0,288.6224975585937,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031677246094,0.9990000128746032,0.378682792186737,0.2767218947410583,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413766980171204,0.1248511746525764,0.1183834820985794,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609375953674316,0.197504386305809,0.1381239742040634,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.6933786869049072,0.1014345362782478,0.0965225398540496,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7772974371910095,0.1441521644592285,0.648883581161499,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.6646728515625,290.4100646972656,1.0,0.2910489737987518,1.0,1.0,0.0,1.0,-1.5345923900604248,1.534590482711792,1.9334543139848392e-06,1.1784881353378296,0.0,0.0,0.0,38.9425048828125,55.0,132.5818634033203,-0.0,307.8033752441406,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031677246094,0.9990000128746032,0.378682792186737,0.2767218947410583,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413766980171204,0.1248511746525764,0.1183834820985794,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609375953674316,0.197504386305809,0.1381239742040634,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.6933786869049072,0.1014345362782478,0.0965225398540496,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7772974371910095,0.1441521644592285,0.648883581161499,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.6646728515625,290.4100646972656,1.0,0.2910489737987518,1.0,1.0,0.0,1.0,-1.5345923900604248,1.534590482711792,1.9334543139848392e-06,1.1784881353378296,0.0,0.0,0.0,38.9425048828125,55.0,132.5818634033203,-0.0,307.8033752441406,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510803222656,0.9990000128746032,0.3832266330718994,0.281037837266922,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.44732666015625,0.740782618522644,0.1265095919370651,0.1199221163988113,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496459960937,0.8589392900466919,0.1992009282112121,0.1392921507358551,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44586181640625,0.6920610666275024,0.1025054827332496,0.0975057855248451,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.7755628228187561,0.1454729437828064,0.6546805500984192,290.4501953125,287.8033447265625,290.5833435058594,285.7132263183594,290.5799865722656,297.6688842773437,290.4579162597656,1.0,0.2944135963916778,1.0,1.0,0.0,1.0,-1.5511620044708252,1.5511599779129028,1.9726560367416823e-06,1.191580057144165,0.0,0.0,0.0,39.97158050537109,55.0,132.69912719726562,-0.0,318.370849609375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49908447265625,0.9990000128746032,0.3878883123397827,0.2852738499641418,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.7404663562774658,0.1282710880041122,0.1215633973479271,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49761962890625,0.8572046160697937,0.2009822577238083,0.1405231058597564,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.691105306148529,0.1036799177527427,0.0985922515392303,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.7741326093673706,0.146890640258789,0.6609364748001099,290.4981689453125,287.6955871582031,290.6300048828125,285.73028564453125,290.6266784667969,297.6739807128906,290.5058288574219,1.0,0.2978824079036712,1.0,1.0,0.0,1.0,-1.5685089826583862,1.5685070753097534,2.0142381345067406e-06,1.205284595489502,0.0,0.0,0.0,41.01734161376953,58.0,132.81138610839844,-0.0,329.5686950683594,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
