time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125220,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975430130958557,0.2935748696327209,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.591552734375,0.7405288815498352,0.1320867091417312,0.1251345574855804,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543824553489685,0.2047823965549469,0.1431585848331451,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6901168823242188,0.1063213124871254,0.1010544151067733,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7720348238945007,0.1499980837106704,0.674726665019989,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6863098144531,290.6017761230469,1.0,0.3051296770572662,1.0,1.0,0.0,1.0,-1.6054366827011108,1.605434536933899,2.104598934238311e-06,1.2344491481781006,0.0,0.0,0.0,43.16896057128906,61.0,133.0084228515625,-0.0,353.9495544433594,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975430130958557,0.2935748696327209,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.591552734375,0.7405288815498352,0.1320867091417312,0.1251345574855804,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543824553489685,0.2047823965549469,0.1431585848331451,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6901168823242188,0.1063213124871254,0.1010544151067733,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7720348238945007,0.1499980837106704,0.674726665019989,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6863098144531,290.6017761230469,1.0,0.3051296770572662,1.0,1.0,0.0,1.0,-1.6054366827011108,1.605434536933899,2.104598934238311e-06,1.2344491481781006,0.0,0.0,0.0,43.16896057128906,61.0,133.0084228515625,-0.0,353.9495544433594,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075838029384613,0.3017124533653259,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413181662559509,0.1362473964691162,0.1290420740842819,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522416353225708,0.2088600695133209,0.1459940075874328,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6901076436042786,0.1093053147196769,0.1038516387343406,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707401514053345,0.1534208208322525,0.6899829506874084,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7006225585937,290.69781494140625,1.0,0.312745988368988,1.0,1.0,0.0,1.0,-1.644976019859314,1.644973874092102,2.2041322154109366e-06,1.2656584978103638,0.0,0.0,0.0,45.40610122680664,64.0,133.1592559814453,-0.0,381.0014343261719,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075838029384613,0.3017124533653259,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413181662559509,0.1362473964691162,0.1290420740842819,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522416353225708,0.2088600695133209,0.1459940075874328,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6901076436042786,0.1093053147196769,0.1038516387343406,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707401514053345,0.1534208208322525,0.6899829506874084,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7006225585937,290.69781494140625,1.0,0.312745988368988,1.0,1.0,0.0,1.0,-1.644976019859314,1.644973874092102,2.2041322154109366e-06,1.2656584978103638,0.0,0.0,0.0,45.40610122680664,64.0,133.1592559814453,-0.0,381.0014343261719,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179785847663879,0.3096976280212402,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.742713451385498,0.1407242268323898,0.133254274725914,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506791591644287,0.2131910771131515,0.1490094810724258,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.6909131407737732,0.1126004830002784,0.1069497615098953,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701157331466675,0.1571264863014221,0.7065394520759583,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7162170410156,290.7939453125,1.0,0.3206894695758819,1.0,1.0,0.0,1.0,-1.686837673187256,1.6868354082107544,2.3126449377741665e-06,1.298675537109375,0.0,0.0,0.0,47.726993560791016,67.0,133.26197814941406,-0.0,410.7962951660156,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179785847663879,0.3096976280212402,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.742713451385498,0.1407242268323898,0.133254274725914,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506791591644287,0.2131910771131515,0.1490094810724258,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.6909131407737732,0.1126004830002784,0.1069497615098953,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701157331466675,0.1571264863014221,0.7065394520759583,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7162170410156,290.7939453125,1.0,0.3206894695758819,1.0,1.0,0.0,1.0,-1.686837673187256,1.6868354082107544,2.3126449377741665e-06,1.298675537109375,0.0,0.0,0.0,47.726993560791016,67.0,133.26197814941406,-0.0,410.7962951660156,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.9990000128746032,0.4287306368350982,0.317499577999115,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446835041046143,0.145514041185379,0.1377655863761901,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496696949005127,0.2177727371454239,0.1522014737129211,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924738883972168,0.1162010729312896,0.1103407368063926,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701194286346436,0.1611075401306152,0.7243490815162659,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7327880859375,290.89013671875,1.0,0.3289370238780975,1.0,1.0,0.0,1.0,-1.730905055999756,1.7309026718139648,2.4303510599565925e-06,1.3334003686904907,0.0,0.0,0.0,50.125614166259766,70.0,133.32296752929688,-0.0,443.4851379394531,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.9990000128746032,0.4287306368350982,0.317499577999115,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446835041046143,0.145514041185379,0.1377655863761901,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496696949005127,0.2177727371454239,0.1522014737129211,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924738883972168,0.1162010729312896,0.1103407368063926,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701194286346436,0.1611075401306152,0.7243490815162659,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7327880859375,290.89013671875,1.0,0.3289370238780975,1.0,1.0,0.0,1.0,-1.730905055999756,1.7309026718139648,2.4303510599565925e-06,1.3334003686904907,0.0,0.0,0.0,50.125614166259766,70.0,133.32296752929688,-0.0,443.4851379394531,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.9990000128746032,0.4342321753501892,0.3213197886943817,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9289245605469,0.745862603187561,0.1480158269405365,0.1401226967573166,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.8493582010269165,0.2201492488384246,0.1538573652505874,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.69350266456604,0.1181049942970275,0.112134926021099,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.7703346014022827,0.1631911247968673,0.7336739897727966,290.9313049316406,287.1199951171875,291.04998779296875,285.8796691894531,291.0470275878906,297.7413330078125,290.938232421875,1.0,0.3331572115421295,1.0,1.0,0.0,1.0,-1.753663420677185,1.7536609172821045,2.4925311663537286e-06,1.3513197898864746,0.0,0.0,0.0,51.35009765625,70.0,133.33908081054688,-0.0,460.9144592285156,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.4398214221000671,0.3250793814659118,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.7471725344657898,0.1505903005599975,0.1425485908985138,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.8491762280464172,0.2225841283798217,0.1555538773536682,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.6946947574615479,0.1200791373848915,0.1139957308769226,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.7706917524337769,0.1653376966714859,0.743281900882721,290.9794616699219,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.75006103515625,290.9862976074219,1.0,0.3374390602111816,1.0,1.0,0.0,1.0,-1.7768950462341309,1.7768925428390503,2.5569795525370864e-06,1.369601845741272,0.0,0.0,0.0,52.590030670166016,73.0,133.3472137451172,-0.0,479.0971374511719,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.451263278722763,0.332387775182724,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736083984375,0.7501809000968933,0.1559512913227081,0.1476002931594848,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8492005467414856,0.2276243418455124,0.1590651869773864,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975481510162354,0.1242315247654914,0.1179103478789329,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718257904052734,0.1698140054941177,0.7633175253868103,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.7679748535156,291.0824584960937,1.0,0.3461725115776062,1.0,1.0,0.0,1.0,-1.8247090578079224,1.8247063159942627,2.6927064027404413e-06,1.4071956872940063,0.0,0.0,0.0,55.109371185302734,76.0,133.34156799316406,-0.0,517.7673950195312,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.451263278722763,0.332387775182724,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736083984375,0.7501809000968933,0.1559512913227081,0.1476002931594848,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8492005467414856,0.2276243418455124,0.1590651869773864,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975481510162354,0.1242315247654914,0.1179103478789329,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718257904052734,0.1698140054941177,0.7633175253868103,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.7679748535156,291.0824584960937,1.0,0.3461725115776062,1.0,1.0,0.0,1.0,-1.8247090578079224,1.8247063159942627,2.6927064027404413e-06,1.4071956872940063,0.0,0.0,0.0,55.109371185302734,76.0,133.34156799316406,-0.0,517.7673950195312,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630704820156097,0.3393763899803161,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7537146806716919,0.1615964472293853,0.1529191434383392,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497471213340759,0.2328934967517852,0.1627347469329834,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7010095715522766,0.1286565512418747,0.122081883251667,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735199928283691,0.1745354086160659,0.7844454646110535,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7865295410156,291.1785888671875,1.0,0.3551183640956878,1.0,1.0,0.0,1.0,-1.8742715120315552,1.874268651008606,2.837743977579521e-06,1.4461153745651243,0.0,0.0,0.0,57.67262268066406,79.0,133.3140106201172,-0.0,559.6443481445312,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630704820156097,0.3393763899803161,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7537146806716919,0.1615964472293853,0.1529191434383392,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497471213340759,0.2328934967517852,0.1627347469329834,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7010095715522766,0.1286565512418747,0.122081883251667,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735199928283691,0.1745354086160659,0.7844454646110535,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7865295410156,291.1785888671875,1.0,0.3551183640956878,1.0,1.0,0.0,1.0,-1.8742715120315552,1.874268651008606,2.837743977579521e-06,1.4461153745651243,0.0,0.0,0.0,57.67262268066406,79.0,133.3140106201172,-0.0,559.6443481445312,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752585887908935,0.346002459526062,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577817440032959,0.1675264537334442,0.1585048139095306,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8508197665214539,0.2383926510810852,0.1665626764297485,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7050533294677734,0.1333539634943008,0.1265091747045517,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757739424705505,0.179502472281456,0.8066636919975281,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.80572509765625,291.2746887207031,1.0,0.3642619550228119,1.0,1.0,0.0,1.0,-1.925526142120361,1.9255231618881223,2.99233056466619e-06,1.4863094091415403,0.0,0.0,0.0,60.26958847045898,82.0,133.27003479003906,-0.0,604.8949584960938,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752585887908935,0.346002459526062,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577817440032959,0.1675264537334442,0.1585048139095306,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8508197665214539,0.2383926510810852,0.1665626764297485,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7050533294677734,0.1333539634943008,0.1265091747045517,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757739424705505,0.179502472281456,0.8066636919975281,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.80572509765625,291.2746887207031,1.0,0.3642619550228119,1.0,1.0,0.0,1.0,-1.925526142120361,1.9255231618881223,2.99233056466619e-06,1.4863094091415403,0.0,0.0,0.0,60.26958847045898,82.0,133.27003479003906,-0.0,604.8949584960938,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878292083740234,0.3522386848926544,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623674869537354,0.1737324446439743,0.1643481105566024,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8524052500724792,0.2441153675317764,0.1705439090728759,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7096168994903564,0.1383147835731506,0.131182849407196,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785669565200806,0.1847080588340759,0.829936146736145,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8255615234375,291.3706970214844,1.0,0.3735853731632232,1.0,1.0,0.0,1.0,-1.9783732891082764,1.978370189666748,3.156536649839836e-06,1.5276930332183838,0.0,0.0,0.0,62.89166641235352,85.0,133.21322631835938,-0.0,653.6590576171875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878292083740234,0.3522386848926544,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623674869537354,0.1737324446439743,0.1643481105566024,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8524052500724792,0.2441153675317764,0.1705439090728759,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7096168994903564,0.1383147835731506,0.131182849407196,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785669565200806,0.1847080588340759,0.829936146736145,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8255615234375,291.3706970214844,1.0,0.3735853731632232,1.0,1.0,0.0,1.0,-1.9783732891082764,1.978370189666748,3.156536649839836e-06,1.5276930332183838,0.0,0.0,0.0,62.89166641235352,85.0,133.21322631835938,-0.0,653.6590576171875,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.9990000128746032,0.4942729771137237,0.3551928102970123,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.7648729085922241,0.1769467145204544,0.1673735678195953,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.85340416431427,0.2470670789480209,0.1725964397192001,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096069335937,0.7120465040206909,0.1409012526273727,0.1336188465356826,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.7801801562309265,0.1874072104692459,0.8419979810714722,291.41259765625,286.5299987792969,291.51666259765625,286.036865234375,291.5140686035156,297.835693359375,291.418701171875,1.0,0.3783173561096191,1.0,1.0,0.0,1.0,-2.0054280757904053,2.005424737930298,3.242462071284536e-06,1.5488553047180176,0.0,0.0,0.0,64.20905303955078,85.0,133.1829833984375,-0.0,679.4534912109375,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.9990000128746032,0.5008207559585571,0.3580355048179626,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588623046875,0.7675143480300903,0.1802326440811157,0.1704656928777694,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600830078125,0.8545364141464233,0.2500770986080169,0.1746888011693954,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.7145447731018066,0.1435559839010238,0.1361184269189834,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7819316983222961,0.1901686042547226,0.8543335795402527,291.4606628417969,286.45025634765625,291.5633239746094,286.05206298828125,291.5607604980469,297.84600830078125,291.4666748046875,1.0,0.3830935060977936,1.0,1.0,0.0,1.0,-2.032885789871216,2.0328824520111084,3.3309361242572777e-06,1.5703155994415283,0.0,0.0,0.0,65.52960205078125,88.0,133.1510772705078,-0.0,706.2142944335938,1.0,283.1644287109375,287.4592590332031,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.4311551830861125e-21,-3.215577591543057e-21,-3.215577389594665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.311279296875,0.9990000128746032,0.5066958069801331,0.361035019159317,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296630859375,0.7703201174736023,0.1834142953157425,0.173774242401123,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.8557296395301819,0.2527357041835785,0.1769079864025116,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.7171419858932495,0.1461392790079116,0.1388029754161834,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5118103027344,0.7837948799133301,0.1927634924650192,0.8675118684768677,290.3723449707031,286.421630859375,291.6127014160156,286.0680236816406,291.61016845703125,297.8506774902344,289.77716064453125,1.0,0.3881829679012298,1.0,1.0,0.0,1.0,-2.062176465988159,2.062173128128052,3.426750481594354e-06,1.593210220336914,0.9901323318481444,0.9901323318481444,0.0,66.9497299194336,88.0,8217.8681640625,-0.0,735.5198364257812,1.0,283.2085266113281,291.0580444335937,288.84002685546875,289.58447265625,293.1499938964844,293.1499938964844,283.1499938964844,1520.9779052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0007927649421617,1.0,0.0,0.0,0.7875922322273254,0.7876029014587402,8.686817665193305e-08,4.170666694641113,4.170655727386475,1.0535100955166854e-05,0.0,0.0,-0.0,4003.66015625,0.0,16.639251708984375,1876.5384521484373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187561035156,0.9990000128746032,0.4988592267036438,0.3712989687919616,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115905761719,0.7643718719482422,0.1817693263292312,0.1746186017990112,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.8472083210945129,0.2481140345335006,0.1763899028301239,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580993652344,0.7117816209793091,0.1448386758565902,0.1395231932401657,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033203125,0.7766227126121521,0.1901976019144058,0.8684335947036743,287.34259033203125,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.7485656738281,287.1471252441406,1.0,0.3923059701919555,1.0,1.0,0.0,1.0,-2.076901197433472,2.076897621154785,3.4761128517857287e-06,1.605124831199646,0.9643029570579528,0.9643029570579528,0.0,69.5889663696289,91.0,11324.8359375,-0.0,757.3330688476562,1.0,283.1900939941406,287.3819274902344,289.9051818847656,290.63250732421875,293.1499938964844,293.1499938964844,283.1499938964844,1934.184326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1357791125774383,1.0,0.0,0.0,0.9055754542350768,0.9055773019790648,5.6567870387880255e-08,4.263031959533691,4.263022422790527,9.810605661186855e-06,0.0,0.0,-0.0,3837.737060546875,0.0,23.070417404174805,1895.04150390625,0.0,0.0,0.2349605858325958,1.0,0.0,3.0,1.0,0.0
12126540,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.9990000128746032,0.4719679355621338,0.4149008095264435,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7299162149429321,0.1744462847709655,0.1687912195920944,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8039268255233765,0.2337961047887802,0.1671456843614578,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.6762370467185974,0.1388779729604721,0.1348873376846313,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.7377930879592896,0.1799837797880172,0.8289840817451477,285.8300170898437,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4510803222656,285.7934875488281,1.0,0.3980567455291748,1.0,1.0,0.0,1.0,-2.058245182037353,2.058241844177246,3.4150289138779044e-06,1.5909236669540403,0.9461234211921692,0.9461234211921692,0.0,79.25678253173828,79.0,12787.7080078125,-0.0,775.3308715820312,1.0,283.162353515625,285.4383544921875,290.48419189453125,291.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,4923.55615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556575119495392,1.0,0.0,0.0,1.418829321861267,1.4188328981399536,1.3432865841878086e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3883.177734375,0.0,88.55213165283203,1895.4366455078125,0.0,387.9219970703125,0.3604035079479217,1.0,0.0,3.0,1.0,0.0
12126600,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.9990000128746032,0.4719679355621338,0.4149008095264435,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7299162149429321,0.1744462847709655,0.1687912195920944,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8039268255233765,0.2337961047887802,0.1671456843614578,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.6762370467185974,0.1388779729604721,0.1348873376846313,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.7377930879592896,0.1799837797880172,0.8289840817451477,285.8300170898437,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4510803222656,285.7934875488281,1.0,0.3980567455291748,1.0,1.0,0.0,1.0,-2.058245182037353,2.058241844177246,3.4150289138779044e-06,1.5909236669540403,0.9461234211921692,0.9461234211921692,0.0,79.25678253173828,79.0,12787.7080078125,-0.0,775.3308715820312,1.0,283.162353515625,285.4383544921875,290.48419189453125,291.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,4923.55615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556575119495392,1.0,0.0,0.0,1.418829321861267,1.4188328981399536,1.3432865841878086e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3883.177734375,0.0,88.55213165283203,1895.4366455078125,0.0,387.9219970703125,0.3604035079479217,1.0,0.0,3.0,1.0,0.0
12126660,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.978226363658905,0.4533080160617828,0.4114442765712738,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.7055466175079346,0.1693774312734604,0.1636670231819152,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7722215056419373,0.2245621979236602,0.1599846482276916,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.6518853902816772,0.1345164775848388,0.1306031942367553,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.7102329730987549,0.1719645112752914,0.7912205457687378,285.3795471191406,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2684936523437,285.3602905273437,1.0,0.3945440649986267,1.0,1.0,0.0,1.0,-1.9911283254623413,1.991125106811524,3.198131253157044e-06,1.538501501083374,0.931625247001648,0.931625247001648,0.0,85.62081146240234,67.0,13256.56640625,-0.0,739.835205078125,1.0,283.1523742675781,284.9128112792969,289.8665771484375,291.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,8547.5009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050088405609131,1.0,0.0,0.0,1.846280813217163,1.8462868928909304,2.274515651379261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.96923828125,0.0,195.91612243652344,1895.4371337890625,0.0,957.04833984375,0.4650153219699859,1.0,0.0,3.0,1.0,0.0
12126720,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.978226363658905,0.4533080160617828,0.4114442765712738,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.7055466175079346,0.1693774312734604,0.1636670231819152,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7722215056419373,0.2245621979236602,0.1599846482276916,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.6518853902816772,0.1345164775848388,0.1306031942367553,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.7102329730987549,0.1719645112752914,0.7912205457687378,285.3795471191406,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2684936523437,285.3602905273437,1.0,0.3945440649986267,1.0,1.0,0.0,1.0,-1.9911283254623413,1.991125106811524,3.198131253157044e-06,1.538501501083374,0.931625247001648,0.931625247001648,0.0,85.62081146240234,67.0,13256.56640625,-0.0,739.835205078125,1.0,283.1523742675781,284.9128112792969,289.8665771484375,291.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,8547.5009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050088405609131,1.0,0.0,0.0,1.846280813217163,1.8462868928909304,2.274515651379261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.96923828125,0.0,195.91612243652344,1895.4371337890625,0.0,957.04833984375,0.4650153219699859,1.0,0.0,3.0,1.0,0.0
12126780,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.97346293926239,0.4467168152332306,0.4035388827323913,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7018789052963257,0.1668420135974884,0.160684123635292,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7663170695304871,0.2194934785366058,0.1558013260364532,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.6481056809425354,0.1321234405040741,0.1278689205646515,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7028852701187134,0.166925236582756,0.7653123140335083,285.1482238769531,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2080383300781,285.138427734375,1.0,0.3859642148017883,1.0,1.0,0.0,1.0,-1.9363527297973635,1.936349630355835,3.026939793926431e-06,1.4957363605499268,0.9157686233520508,0.9157686233520508,0.0,83.8057861328125,55.0,13422.072265625,-0.0,690.5064697265625,1.0,283.1503295898437,284.640869140625,289.3239440917969,290.4118957519531,293.1499938964844,293.1499938964844,283.1499938964844,12314.0732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309148669242859,1.0,0.0,0.0,2.1804308891296387,2.1804392337799072,3.172327467382275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.179443359375,0.0,324.4589233398437,1895.4371337890625,0.0,1114.0860595703125,0.5469714403152466,1.0,0.0,3.0,1.0,0.0
12126840,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.97346293926239,0.4467168152332306,0.4035388827323913,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7018789052963257,0.1668420135974884,0.160684123635292,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7663170695304871,0.2194934785366058,0.1558013260364532,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.6481056809425354,0.1321234405040741,0.1278689205646515,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7028852701187134,0.166925236582756,0.7653123140335083,285.1482238769531,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2080383300781,285.138427734375,1.0,0.3859642148017883,1.0,1.0,0.0,1.0,-1.9363527297973635,1.936349630355835,3.026939793926431e-06,1.4957363605499268,0.9157686233520508,0.9157686233520508,0.0,83.8057861328125,55.0,13422.072265625,-0.0,690.5064697265625,1.0,283.1503295898437,284.640869140625,289.3239440917969,290.4118957519531,293.1499938964844,293.1499938964844,283.1499938964844,12314.0732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309148669242859,1.0,0.0,0.0,2.1804308891296387,2.1804392337799072,3.172327467382275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.179443359375,0.0,324.4589233398437,1895.4371337890625,0.0,1114.0860595703125,0.5469714403152466,1.0,0.0,3.0,1.0,0.0
12126900,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9797964692115784,0.4453566074371338,0.4017525613307953,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7069482207298279,0.166328951716423,0.1598605513572693,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7706530690193176,0.2179830223321914,0.1544494777917862,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6521893739700317,0.1315518319606781,0.1270249933004379,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7062789797782898,0.1653143614530563,0.7562689185142517,285.0773620605469,286.2066650390625,291.9833374023437,286.1845092773437,291.9806213378906,297.19537353515625,285.07000732421875,1.0,0.3808701932430267,1.0,1.0,0.0,1.0,-1.919714331626892,1.919711351394653,2.9757763968518702e-06,1.4825986623764038,0.907792031764984,0.907792031764984,0.0,80.46383666992188,55.0,13505.8330078125,-0.0,666.61083984375,1.0,283.1501159667969,284.55389404296875,289.1696472167969,290.2150573730469,293.1499938964844,293.1499938964844,283.1499938964844,14228.91015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203523278236389,1.0,0.0,0.0,2.322084665298462,2.322094440460205,3.597903344143561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.984375,0.0,393.1439514160156,1895.4371337890625,0.0,1047.9036865234375,0.5791119337081909,1.0,0.0,3.0,1.0,0.0
12126960,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9893702864646912,0.4446845650672912,0.4007007777690887,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7151691913604736,0.1662065833806991,0.1594030857086181,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7786282896995544,0.2169454544782638,0.153446078300476,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.659439206123352,0.1313185542821884,0.1264868229627609,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7130506038665771,0.1641719341278076,0.7493533492088318,285.02996826171875,286.22198486328125,292.0299987792969,286.19873046875,292.0272827148437,297.18878173828125,285.0249938964844,1.0,0.3754741251468658,1.0,1.0,0.0,1.0,-1.907740354537964,1.907737374305725,2.939230853371555e-06,1.473120927810669,0.8993493318557739,0.8993493318557739,0.0,76.19377899169922,43.0,13571.2724609375,-0.0,643.5866088867188,1.0,283.1500244140625,284.4952392578125,289.0848083496094,290.0932922363281,293.1499938964844,293.1499938964844,283.1499938964844,15835.2763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035045385360718,1.0,0.0,0.0,2.4273855686187744,2.427396059036255,3.931614003249706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.41552734375,0.0,450.5166015625,1895.4371337890625,0.0,948.4898071289062,0.6079130172729492,1.0,0.0,3.0,1.0,0.0
12127020,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.4458239674568176,0.3853080868721008,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7337248921394348,0.1668256074190139,0.1594211906194687,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7985935807228088,0.215840682387352,0.1522378176450729,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6780838370323181,0.1316228657960891,0.1262345910072326,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7290827035903931,0.1629205644130706,0.7408129572868347,284.9644775390625,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.19256591796875,284.9606018066406,1.0,0.3635789453983307,1.0,1.0,0.0,1.0,-1.8772283792495728,1.8772255182266235,2.847758196367068e-06,1.4493143558502195,0.8826928734779358,0.8826928734779358,0.0,67.633544921875,31.0,13641.5859375,-0.0,593.5543212890625,1.0,283.1499938964844,284.4093933105469,289.0633850097656,290.0255432128906,293.1499938964844,293.1499938964844,283.1499938964844,18942.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682260990142822,1.0,0.0,0.0,2.601025342941284,2.601037740707397,4.5142181193114084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.34375,0.0,558.3362426757812,1895.4371337890625,0.0,766.8592529296875,0.6452693343162537,1.0,0.0,3.0,1.0,0.0
12127080,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.4458239674568176,0.3853080868721008,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7337248921394348,0.1668256074190139,0.1594211906194687,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7985935807228088,0.215840682387352,0.1522378176450729,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6780838370323181,0.1316228657960891,0.1262345910072326,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7290827035903931,0.1629205644130706,0.7408129572868347,284.9644775390625,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.19256591796875,284.9606018066406,1.0,0.3635789453983307,1.0,1.0,0.0,1.0,-1.8772283792495728,1.8772255182266235,2.847758196367068e-06,1.4493143558502195,0.8826928734779358,0.8826928734779358,0.0,67.633544921875,31.0,13641.5859375,-0.0,593.5543212890625,1.0,283.1499938964844,284.4093933105469,289.0633850097656,290.0255432128906,293.1499938964844,293.1499938964844,283.1499938964844,18942.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682260990142822,1.0,0.0,0.0,2.601025342941284,2.601037740707397,4.5142181193114084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.34375,0.0,558.3362426757812,1895.4371337890625,0.0,766.8592529296875,0.6452693343162537,1.0,0.0,3.0,1.0,0.0
12127140,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.4547598659992218,0.3513983488082886,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7567488551139832,0.1682630479335785,0.1603058576583862,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8221822381019592,0.2155751436948776,0.1517037153244018,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7017211318016052,0.1326748728752136,0.1267692893743515,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.749220073223114,0.1626782864332199,0.7372379899024963,284.930908203125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23797607421875,284.9290466308594,1.0,0.3497928380966186,1.0,1.0,0.0,1.0,-1.8333351612091064,1.8333324193954468,2.718658834055532e-06,1.4147324562072754,0.8660788536071777,0.8660788536071777,0.0,59.18502426147461,34.0,13532.373046875,-0.0,536.2252807617188,1.0,283.1499938964844,284.37115478515625,289.1347961425781,290.0726623535156,293.1499938964844,293.1499938964844,283.1499938964844,20628.583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435118675231934,1.0,0.0,0.0,2.6541569232940674,2.654170036315918,4.70052725631831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.4482421875,0.0,598.1744384765625,1895.4371337890625,0.0,660.0671997070312,0.6586923003196716,1.0,0.0,3.0,1.0,0.0
