time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127200,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.4547598659992218,0.3513983488082886,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7567488551139832,0.1682630479335785,0.1603058576583862,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8221822381019592,0.2155751436948776,0.1517037153244018,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7017211318016052,0.1326748728752136,0.1267692893743515,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.749220073223114,0.1626782864332199,0.7372379899024963,284.930908203125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23797607421875,284.9290466308594,1.0,0.3497928380966186,1.0,1.0,0.0,1.0,-1.8333351612091064,1.8333324193954468,2.718658834055532e-06,1.4147324562072754,0.8660788536071777,0.8660788536071777,0.0,59.18502426147461,34.0,13532.373046875,-0.0,536.2252807617188,1.0,283.1499938964844,284.37115478515625,289.1347961425781,290.0726623535156,293.1499938964844,293.1499938964844,283.1499938964844,20628.583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435118675231934,1.0,0.0,0.0,2.6541569232940674,2.654170036315918,4.70052725631831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.4482421875,0.0,598.1744384765625,1895.4371337890625,0.0,660.0671997070312,0.6586923003196716,1.0,0.0,3.0,1.0,0.0
12127260,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4681756496429443,0.3242500722408294,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7799646258354187,0.170337364077568,0.1619084179401397,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8430731892585754,0.2159293591976165,0.1516906023025512,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7231166958808899,0.134325310587883,0.1279800832271576,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.769586980342865,0.1633490920066833,0.7382282018661499,284.927978515625,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3061828613281,284.9283752441406,1.0,0.340587854385376,1.0,1.0,0.0,1.0,-1.8052716255187988,1.8052690029144287,2.6375928428024054e-06,1.3923420906066897,0.8499447107315063,0.8499447107315063,0.0,53.08894729614258,37.0,13471.3642578125,-0.0,498.7533874511719,1.0,283.1499938964844,284.3696594238281,289.2225036621094,290.1534423828125,293.1499938964844,293.1499938964844,283.1499938964844,21383.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316563248634338,1.0,0.0,0.0,2.6389193534851074,2.638932228088379,4.646709896860557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.821533203125,0.0,593.290771484375,1895.4371337890625,0.0,614.2035522460938,0.6557455062866211,1.0,0.0,3.0,1.0,0.0
12127320,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4681756496429443,0.3242500722408294,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7799646258354187,0.170337364077568,0.1619084179401397,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8430731892585754,0.2159293591976165,0.1516906023025512,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7231166958808899,0.134325310587883,0.1279800832271576,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.769586980342865,0.1633490920066833,0.7382282018661499,284.927978515625,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3061828613281,284.9283752441406,1.0,0.340587854385376,1.0,1.0,0.0,1.0,-1.8052716255187988,1.8052690029144287,2.6375928428024054e-06,1.3923420906066897,0.8499447107315063,0.8499447107315063,0.0,53.08894729614258,37.0,13471.3642578125,-0.0,498.7533874511719,1.0,283.1499938964844,284.3696594238281,289.2225036621094,290.1534423828125,293.1499938964844,293.1499938964844,283.1499938964844,21383.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316563248634338,1.0,0.0,0.0,2.6389193534851074,2.638932228088379,4.646709896860557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.821533203125,0.0,593.290771484375,1895.4371337890625,0.0,614.2035522460938,0.6557455062866211,1.0,0.0,3.0,1.0,0.0
12127380,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.4821330308914184,0.3037758469581604,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8012204170227051,0.1728939265012741,0.1640665233135223,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8617806434631348,0.2167554944753646,0.1520776599645614,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7409569025039673,0.1364359259605407,0.1297222524881363,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885475754737854,0.1647156178951263,0.7429250478744507,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768615722656,284.9527587890625,1.0,0.3348179459571838,1.0,1.0,0.0,1.0,-1.7914679050445557,1.7914652824401855,2.5981414637499256e-06,1.3812426328659058,0.8346702456474304,0.8346702456474304,0.0,48.95608139038086,55.0,13477.353515625,-0.0,477.2555236816406,1.0,283.1499938964844,284.3959655761719,289.29571533203125,290.2306823730469,293.1499938964844,293.1499938964844,283.1499938964844,21461.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293195247650146,1.0,0.0,0.0,2.5803215503692627,2.580334186553955,4.442639180979313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.48095703125,0.0,560.0221557617188,1895.4371337890625,0.0,605.5484008789062,0.64238440990448,1.0,0.0,3.0,1.0,0.0
12127440,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.4821330308914184,0.3037758469581604,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8012204170227051,0.1728939265012741,0.1640665233135223,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8617806434631348,0.2167554944753646,0.1520776599645614,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7409569025039673,0.1364359259605407,0.1297222524881363,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885475754737854,0.1647156178951263,0.7429250478744507,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768615722656,284.9527587890625,1.0,0.3348179459571838,1.0,1.0,0.0,1.0,-1.7914679050445557,1.7914652824401855,2.5981414637499256e-06,1.3812426328659058,0.8346702456474304,0.8346702456474304,0.0,48.95608139038086,55.0,13477.353515625,-0.0,477.2555236816406,1.0,283.1499938964844,284.3959655761719,289.29571533203125,290.2306823730469,293.1499938964844,293.1499938964844,283.1499938964844,21461.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293195247650146,1.0,0.0,0.0,2.5803215503692627,2.580334186553955,4.442639180979313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.48095703125,0.0,560.0221557617188,1895.4371337890625,0.0,605.5484008789062,0.64238440990448,1.0,0.0,3.0,1.0,0.0
12127500,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.4886682331562042,0.3009237349033355,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8059576749801636,0.1743294149637222,0.1653507053852081,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8651300668716431,0.2173244059085846,0.1524216085672378,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7450793385505676,0.137641504406929,0.1307930797338485,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7924076318740845,0.1655991524457931,0.7464990615844727,284.9731750488281,286.1059875488281,292.45001220703125,286.32232666015625,292.4471130371094,297.4091491699219,284.9767761230469,1.0,0.335381805896759,1.0,1.0,0.0,1.0,-1.7955595254898071,1.795556902885437,2.609370085338014e-06,1.3842074871063232,0.8276504278182983,0.8276504278182983,0.0,48.53104019165039,55.0,13529.90234375,-0.0,478.5556945800781,1.0,283.1499938964844,284.42218017578125,289.32373046875,290.2626342773437,293.1499938964844,293.1499938964844,283.1499938964844,21197.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302423238754272,1.0,0.0,0.0,2.5324156284332275,2.532428026199341,4.279207530544227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.92236328125,0.0,532.1314697265625,1895.4371337890625,0.0,608.9514770507812,0.633960485458374,1.0,0.0,3.0,1.0,0.0
12127560,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.4940804243087768,0.3033111989498138,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8061336278915405,0.1758622825145721,0.1667695641517639,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.863692581653595,0.2179896533489227,0.1528641879558563,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7453656792640686,0.1389346569776535,0.1319911181926727,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7918023467063904,0.166573166847229,0.7507483959197998,285.00115966796875,286.1073303222656,292.4966735839844,286.3355407714844,292.4937744140625,297.4337463378906,285.0054016113281,1.0,0.3378457427024841,1.0,1.0,0.0,1.0,-1.807194471359253,1.8071917295455933,2.642194431246025e-06,1.3931934833526611,0.8206556439399719,0.8206556439399719,0.0,49.22039413452149,73.0,13644.025390625,-0.0,488.1071166992188,1.0,283.1499938964844,284.4511108398437,289.34820556640625,290.2940368652344,293.1499938964844,293.1499938964844,283.1499938964844,21068.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321006178855896,1.0,0.0,0.0,2.495968103408813,2.495980024337769,4.156917725595122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.592041015625,0.0,511.9235229492188,1895.4371337890625,0.0,615.86328125,0.6227758526802063,1.0,0.0,3.0,1.0,0.0
12127620,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.5012853741645813,0.320258766412735,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7963873147964478,0.1791785955429077,0.1699444055557251,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8505141735076904,0.2195736914873123,0.1539982855319976,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7374527454376221,0.1417389214038849,0.1346952766180038,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7806396484375,0.1686605513095855,0.760497510433197,285.08013916015625,286.0732116699219,292.5899963378906,286.3616943359375,292.5871887207031,297.4567565917969,285.0859680175781,1.0,0.3475955128669739,1.0,1.0,0.0,1.0,-1.8476594686508176,1.8476567268371584,2.758627488219645e-06,1.4247159957885742,0.8083609342575073,0.8083609342575073,0.0,53.28676223754883,76.0,13956.8798828125,-0.0,527.4431762695312,1.0,283.1499938964844,284.5331115722656,289.389892578125,290.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,20344.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378143787384033,1.0,0.0,0.0,2.398315668106079,2.398326873779297,3.838009661194519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.03662109375,0.0,458.5445861816406,1895.4371337890625,0.0,637.6133422851562,0.6028273105621338,1.0,0.0,3.0,1.0,0.0
12127680,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.5012853741645813,0.320258766412735,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7963873147964478,0.1791785955429077,0.1699444055557251,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8505141735076904,0.2195736914873123,0.1539982855319976,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7374527454376221,0.1417389214038849,0.1346952766180038,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7806396484375,0.1686605513095855,0.760497510433197,285.08013916015625,286.0732116699219,292.5899963378906,286.3616943359375,292.5871887207031,297.4567565917969,285.0859680175781,1.0,0.3475955128669739,1.0,1.0,0.0,1.0,-1.8476594686508176,1.8476567268371584,2.758627488219645e-06,1.4247159957885742,0.8083609342575073,0.8083609342575073,0.0,53.28676223754883,76.0,13956.8798828125,-0.0,527.4431762695312,1.0,283.1499938964844,284.5331115722656,289.389892578125,290.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,20344.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378143787384033,1.0,0.0,0.0,2.398315668106079,2.398326873779297,3.838009661194519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.03662109375,0.0,458.5445861816406,1895.4371337890625,0.0,637.6133422851562,0.6028273105621338,1.0,0.0,3.0,1.0,0.0
12127740,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.505325436592102,0.3363054692745209,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7885298132896423,0.1827378869056701,0.1733772009611129,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.8396663069725037,0.221405029296875,0.1553266644477844,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7312313318252563,0.1447471380233764,0.1376186162233352,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.7712429761886597,0.1707847863435745,0.770584762096405,285.1613464355469,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4550476074219,285.16656494140625,1.0,0.3566495180130005,1.0,1.0,0.0,1.0,-1.888274073600769,1.8882710933685305,2.878798568417551e-06,1.4565902948379517,0.7977092862129211,0.7977092862129211,0.0,57.37990951538086,79.0,14296.30859375,-0.0,568.5670166015625,1.0,283.1499938964844,284.6121520996094,289.4270324707031,290.41290283203125,293.1499938964844,293.1499938964844,283.1499938964844,19920.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458259582519531,1.0,0.0,0.0,2.325319290161133,2.3253300189971924,3.6079339338357386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.63720703125,0.0,421.7320251464844,1895.4371337890625,0.0,669.4105834960938,0.5862374305725098,1.0,0.0,3.0,1.0,0.0
12127800,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.505325436592102,0.3363054692745209,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7885298132896423,0.1827378869056701,0.1733772009611129,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.8396663069725037,0.221405029296875,0.1553266644477844,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7312313318252563,0.1447471380233764,0.1376186162233352,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.7712429761886597,0.1707847863435745,0.770584762096405,285.1613464355469,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4550476074219,285.16656494140625,1.0,0.3566495180130005,1.0,1.0,0.0,1.0,-1.888274073600769,1.8882710933685305,2.878798568417551e-06,1.4565902948379517,0.7977092862129211,0.7977092862129211,0.0,57.37990951538086,79.0,14296.30859375,-0.0,568.5670166015625,1.0,283.1499938964844,284.6121520996094,289.4270324707031,290.41290283203125,293.1499938964844,293.1499938964844,283.1499938964844,19920.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458259582519531,1.0,0.0,0.0,2.325319290161133,2.3253300189971924,3.6079339338357386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.63720703125,0.0,421.7320251464844,1895.4371337890625,0.0,669.4105834960938,0.5862374305725098,1.0,0.0,3.0,1.0,0.0
12127860,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.9990000128746032,0.5089048147201538,0.3504387736320495,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.7829942107200623,0.1864848285913467,0.1769842356443405,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8313495516777039,0.2234204709529876,0.1567824184894561,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.7269346117973328,0.1479131877422332,0.1406866312026977,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.7640475630760193,0.1729594767093658,0.7807813286781311,285.2383117675781,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.4500427246094,285.2432861328125,1.0,0.3653210699558258,1.0,1.0,0.0,1.0,-1.9272538423538208,1.927250862121582,2.996765260832035e-06,1.4870669841766355,0.7886176109313965,0.7886176109313965,0.0,61.20907211303711,82.0,14627.1767578125,-0.0,609.2508544921875,1.0,283.1499938964844,284.6866149902344,289.4566650390625,290.4644775390625,293.1499938964844,293.1499938964844,283.1499938964844,19593.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547044277191162,1.0,0.0,0.0,2.264529228210449,2.2645394802093506,3.421757810428972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.855224609375,0.0,392.7641906738281,1895.4371337890625,0.0,706.4890747070312,0.572484016418457,1.0,0.0,3.0,1.0,0.0
12127920,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.9990000128746032,0.5089048147201538,0.3504387736320495,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.7829942107200623,0.1864848285913467,0.1769842356443405,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8313495516777039,0.2234204709529876,0.1567824184894561,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.7269346117973328,0.1479131877422332,0.1406866312026977,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.7640475630760193,0.1729594767093658,0.7807813286781311,285.2383117675781,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.4500427246094,285.2432861328125,1.0,0.3653210699558258,1.0,1.0,0.0,1.0,-1.9272538423538208,1.927250862121582,2.996765260832035e-06,1.4870669841766355,0.7886176109313965,0.7886176109313965,0.0,61.20907211303711,82.0,14627.1767578125,-0.0,609.2508544921875,1.0,283.1499938964844,284.6866149902344,289.4566650390625,290.4644775390625,293.1499938964844,293.1499938964844,283.1499938964844,19593.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547044277191162,1.0,0.0,0.0,2.264529228210449,2.2645394802093506,3.421757810428972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.855224609375,0.0,392.7641906738281,1895.4371337890625,0.0,706.4890747070312,0.572484016418457,1.0,0.0,3.0,1.0,0.0
12127980,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.9990000128746032,0.5124618411064148,0.363241583108902,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.7790409326553345,0.1904028207063675,0.1807483583688736,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8246787190437317,0.2256014198064804,0.1583506315946579,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.7239241600036621,0.1512218564748764,0.1438851505517959,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7584128379821777,0.175235316157341,0.7913495302200317,285.3129577636719,285.9483947753906,292.8699951171875,286.4377136230469,292.8673400878906,297.4460754394531,285.31768798828125,1.0,0.3736657798290252,1.0,1.0,0.0,1.0,-1.9655640125274656,1.9655609130859373,3.115536401310237e-06,1.517154574394226,0.7811227440834045,0.7811227440834045,0.0,64.88105773925781,85.0,14958.701171875,-0.0,650.4064331054688,1.0,283.1499938964844,284.7578125,289.4807434082031,290.5096130371094,293.1499938964844,293.1499938964844,283.1499938964844,19320.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633553266525269,1.0,0.0,0.0,2.2139503955841064,2.2139601707458496,3.2706125807635544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.764892578125,0.0,369.7211608886719,1895.4371337890625,0.0,744.5553588867188,0.561061441898346,1.0,0.0,3.0,1.0,0.0
12128040,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.9990000128746032,0.5124618411064148,0.363241583108902,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.7790409326553345,0.1904028207063675,0.1807483583688736,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8246787190437317,0.2256014198064804,0.1583506315946579,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.7239241600036621,0.1512218564748764,0.1438851505517959,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7584128379821777,0.175235316157341,0.7913495302200317,285.3129577636719,285.9483947753906,292.8699951171875,286.4377136230469,292.8673400878906,297.4460754394531,285.31768798828125,1.0,0.3736657798290252,1.0,1.0,0.0,1.0,-1.9655640125274656,1.9655609130859373,3.115536401310237e-06,1.517154574394226,0.7811227440834045,0.7811227440834045,0.0,64.88105773925781,85.0,14958.701171875,-0.0,650.4064331054688,1.0,283.1499938964844,284.7578125,289.4807434082031,290.5096130371094,293.1499938964844,293.1499938964844,283.1499938964844,19320.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633553266525269,1.0,0.0,0.0,2.2139503955841064,2.2139601707458496,3.2706125807635544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.764892578125,0.0,369.7211608886719,1895.4371337890625,0.0,744.5553588867188,0.561061441898346,1.0,0.0,3.0,1.0,0.0
12128100,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.9990000128746032,0.5142781138420105,0.3691936135292053,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.7775625586509705,0.1924241781234741,0.1826871484518051,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.8218418955802917,0.2267516106367111,0.1591749787330627,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.7228255271911621,0.1529275923967361,0.1455309838056564,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.7560968995094299,0.176419973373413,0.7968215346336365,285.3494567871094,285.9119873046875,292.9166564941406,286.45001220703125,292.9140319824219,297.4447937011719,285.3540954589844,1.0,0.3777376711368561,1.0,1.0,0.0,1.0,-1.984577894210816,1.984574794769287,3.1754912015458103e-06,1.532117247581482,0.7781038284301758,0.7781038284301758,0.0,66.66120910644531,85.0,15125.23046875,-0.0,671.2348022460938,1.0,283.1499938964844,284.7922668457031,289.4917907714844,290.5308837890625,293.1499938964844,293.1499938964844,283.1499938964844,19208.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674701929092407,1.0,0.0,0.0,2.191858053207397,2.1918678283691406,3.2056655641099496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.51123046875,0.0,359.9840393066406,1895.4371337890625,0.0,763.3560791015625,0.5560885667800903,1.0,0.0,3.0,1.0,0.0
12128160,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.9990000128746032,0.5161311626434326,0.3748631477355957,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7763832807540894,0.1944891363382339,0.1846655458211898,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.8192980885505676,0.2279431670904159,0.1600271016359329,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.721973717212677,0.1546689420938491,0.1472090035676956,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.7540832161903381,0.1776404529809951,0.8024425506591797,285.3852233886719,285.8993225097656,292.9633483886719,286.46221923828125,292.9607238769531,297.444091796875,285.38970947265625,1.0,0.3817514479160309,1.0,1.0,0.0,1.0,-2.0035510063171387,2.0035479068756104,3.235923259126139e-06,1.5470308065414429,0.7752735018730164,0.7752735018730164,0.0,68.40375518798828,88.0,15294.138671875,-0.0,692.26416015625,1.0,283.1499938964844,284.8256225585937,289.502685546875,290.55194091796875,293.1499938964844,293.1499938964844,283.1499938964844,19080.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714422464370728,1.0,0.0,0.0,2.1726298332214355,2.1726396083831787,3.1496688279730733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.39892578125,0.0,351.515869140625,1895.4371337890625,0.0,781.9391479492188,0.5517142415046692,1.0,0.0,3.0,1.0,0.0
12128220,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.9990000128746032,0.5199452638626099,0.3855035305023193,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.7747459411621094,0.1987355649471283,0.18872831761837,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8149158358573914,0.230435311794281,0.1618049144744873,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.7208699584007263,0.1582460552453994,0.1506505757570266,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.7507931590080261,0.1801806390285492,0.814105212688446,285.4550476074219,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.4440612792969,285.4593200683594,1.0,0.389647901058197,1.0,1.0,0.0,1.0,-2.041483163833618,2.0414798259735107,3.3586031804588856e-06,1.5768389701843262,0.7710252404212952,0.7710252404212952,0.0,71.8028564453125,91.0,15635.8017578125,-0.0,735.0965576171875,1.0,283.1499938964844,284.8900146484375,289.5247802734375,290.59423828125,293.1499938964844,293.1499938964844,283.1499938964844,18858.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791215300559998,1.0,0.0,0.0,2.1396138668060303,2.1396231651306152,3.0546689799848536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.463134765625,0.0,337.2831420898437,1895.4371337890625,0.0,819.1056518554688,0.5442060828208923,1.0,0.0,3.0,1.0,0.0
12128280,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.9990000128746032,0.5199452638626099,0.3855035305023193,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.7747459411621094,0.1987355649471283,0.18872831761837,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8149158358573914,0.230435311794281,0.1618049144744873,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.7208699584007263,0.1582460552453994,0.1506505757570266,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.7507931590080261,0.1801806390285492,0.814105212688446,285.4550476074219,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.4440612792969,285.4593200683594,1.0,0.389647901058197,1.0,1.0,0.0,1.0,-2.041483163833618,2.0414798259735107,3.3586031804588856e-06,1.5768389701843262,0.7710252404212952,0.7710252404212952,0.0,71.8028564453125,91.0,15635.8017578125,-0.0,735.0965576171875,1.0,283.1499938964844,284.8900146484375,289.5247802734375,290.59423828125,293.1499938964844,293.1499938964844,283.1499938964844,18858.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791215300559998,1.0,0.0,0.0,2.1396138668060303,2.1396231651306152,3.0546689799848536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.463134765625,0.0,337.2831420898437,1895.4371337890625,0.0,819.1056518554688,0.5442060828208923,1.0,0.0,3.0,1.0,0.0
12128340,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.9990000128746032,0.5239101648330688,0.3952937126159668,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.7739519476890564,0.2031389325857162,0.1929357647895813,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8113622069358826,0.2330721169710159,0.1636815518140792,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.7204750180244446,0.1619486808776855,0.1542076021432876,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.7483612895011902,0.1828563958406448,0.8263569474220276,285.5221252441406,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4457702636719,285.526123046875,1.0,0.3974026441574096,1.0,1.0,0.0,1.0,-2.079533576965332,2.0795302391052246,3.484147555354866e-06,1.606727957725525,0.7684168219566345,0.7684168219566345,0.0,75.09549713134766,94.0,15986.30078125,-0.0,779.1049194335938,1.0,283.1499938964844,284.9505310058594,289.5477294921875,290.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,18647.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866562128067017,1.0,0.0,0.0,2.1147077083587646,2.1147167682647705,2.983967135605781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.26513671875,0.0,326.6176147460937,1895.4371337890625,0.0,857.2041625976562,0.5384725332260132,1.0,0.0,3.0,1.0,0.0
12128400,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.9990000128746032,0.5239101648330688,0.3952937126159668,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.7739519476890564,0.2031389325857162,0.1929357647895813,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8113622069358826,0.2330721169710159,0.1636815518140792,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.7204750180244446,0.1619486808776855,0.1542076021432876,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.7483612895011902,0.1828563958406448,0.8263569474220276,285.5221252441406,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4457702636719,285.526123046875,1.0,0.3974026441574096,1.0,1.0,0.0,1.0,-2.079533576965332,2.0795302391052246,3.484147555354866e-06,1.606727957725525,0.7684168219566345,0.7684168219566345,0.0,75.09549713134766,94.0,15986.30078125,-0.0,779.1049194335938,1.0,283.1499938964844,284.9505310058594,289.5477294921875,290.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,18647.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866562128067017,1.0,0.0,0.0,2.1147077083587646,2.1147167682647705,2.983967135605781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.26513671875,0.0,326.6176147460937,1895.4371337890625,0.0,857.2041625976562,0.5384725332260132,1.0,0.0,3.0,1.0,0.0
12128460,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.9990000128746032,0.5276305079460144,0.4049571752548218,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.7732051014900208,0.2073482125997543,0.197088673710823,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.8078786730766296,0.2355099767446518,0.1655119806528091,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.584716796875,0.72004234790802,0.1654188185930252,0.1576766073703766,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.7460159063339233,0.1853090822696685,0.8382377624511719,285.5862121582031,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.44537353515625,285.5899658203125,1.0,0.4050095379352569,1.0,1.0,0.0,1.0,-2.116762638092041,2.1167588233947754,3.6094372717343504e-06,1.6359930038452148,0.7675685882568359,0.7675685882568359,0.0,78.41548156738281,97.0,16349.326171875,-0.0,823.9331665039062,1.0,283.1499938964844,285.0068054199219,289.5729064941406,290.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18439.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593802273273468,1.0,0.0,0.0,2.0979199409484863,2.097929000854492,2.9367782872213866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.338134765625,0.0,319.2767639160156,1895.4371337890625,0.0,894.8779907226562,0.5345001220703125,1.0,0.0,3.0,1.0,0.0
12128520,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.9990000128746032,0.5276305079460144,0.4049571752548218,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.7732051014900208,0.2073482125997543,0.197088673710823,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.8078786730766296,0.2355099767446518,0.1655119806528091,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.584716796875,0.72004234790802,0.1654188185930252,0.1576766073703766,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.7460159063339233,0.1853090822696685,0.8382377624511719,285.5862121582031,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.44537353515625,285.5899658203125,1.0,0.4050095379352569,1.0,1.0,0.0,1.0,-2.116762638092041,2.1167588233947754,3.6094372717343504e-06,1.6359930038452148,0.7675685882568359,0.7675685882568359,0.0,78.41548156738281,97.0,16349.326171875,-0.0,823.9331665039062,1.0,283.1499938964844,285.0068054199219,289.5729064941406,290.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18439.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593802273273468,1.0,0.0,0.0,2.0979199409484863,2.097929000854492,2.9367782872213866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.338134765625,0.0,319.2767639160156,1895.4371337890625,0.0,894.8779907226562,0.5345001220703125,1.0,0.0,3.0,1.0,0.0
12128580,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9990000128746032,0.5307059288024902,0.4153395891189575,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.7715851664543152,0.2111925184726715,0.2008891254663467,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.8035503029823303,0.2376052290201187,0.1670935899019241,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.718666136264801,0.1684695482254028,0.1607453376054763,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457214355469,0.7428563833236694,0.1873440593481063,0.8482384085655212,285.64678955078125,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.4399108886719,285.6502685546875,1.0,0.4123700261116028,1.0,1.0,0.0,1.0,-2.151395082473755,2.1513912677764893,3.728136334757437e-06,1.6632155179977417,0.7685925960540771,0.7685925960540771,0.0,81.91573333740234,100.0,16724.837890625,-0.0,868.428466796875,1.0,283.1499938964844,285.0580749511719,289.60467529296875,290.736083984375,293.1499938964844,293.1499938964844,283.1499938964844,18228.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002466082572937,1.0,0.0,0.0,2.0892412662506104,2.089250326156616,2.912531158472121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.87109375,0.0,315.0777893066406,1895.4371337890625,0.0,930.1739501953124,0.5322712063789368,1.0,0.0,3.0,1.0,0.0
12128640,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9990000128746032,0.5307059288024902,0.4153395891189575,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.7715851664543152,0.2111925184726715,0.2008891254663467,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.8035503029823303,0.2376052290201187,0.1670935899019241,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.718666136264801,0.1684695482254028,0.1607453376054763,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457214355469,0.7428563833236694,0.1873440593481063,0.8482384085655212,285.64678955078125,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.4399108886719,285.6502685546875,1.0,0.4123700261116028,1.0,1.0,0.0,1.0,-2.151395082473755,2.1513912677764893,3.728136334757437e-06,1.6632155179977417,0.7685925960540771,0.7685925960540771,0.0,81.91573333740234,100.0,16724.837890625,-0.0,868.428466796875,1.0,283.1499938964844,285.0580749511719,289.60467529296875,290.736083984375,293.1499938964844,293.1499938964844,283.1499938964844,18228.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002466082572937,1.0,0.0,0.0,2.0892412662506104,2.089250326156616,2.912531158472121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.87109375,0.0,315.0777893066406,1895.4371337890625,0.0,930.1739501953124,0.5322712063789368,1.0,0.0,3.0,1.0,0.0
12128700,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67608642578125,0.9990000128746032,0.5320200324058533,0.4206252098083496,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.7706319093704224,0.2130340337753296,0.2027000784873962,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.8012770414352417,0.2385826557874679,0.1678259074687957,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67431640625,0.7177900671958923,0.169891819357872,0.1621694266796112,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.7411386966705322,0.1882571130990982,0.8527124524116516,285.6756286621094,285.5969543457031,293.4148254394531,286.5924987792969,293.4117736816406,297.4358215332031,285.678955078125,1.0,0.4159462749958038,1.0,1.0,0.0,1.0,-2.1678836345672607,2.167879819869995,3.78533127332048e-06,1.6761488914489746,0.7699173092842102,0.7699173092842102,0.0,83.69573974609375,100.0,16918.0625,-0.0,890.4880981445312,1.0,283.1499938964844,285.08172607421875,289.623779296875,290.765625,293.1499938964844,293.1499938964844,283.1499938964844,18127.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033164858818054,1.0,0.0,0.0,2.0878701210021973,2.087879180908203,2.908709575422108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.259033203125,0.0,314.12744140625,1895.4371337890625,0.0,947.4246215820312,0.5318039655685425,1.0,0.0,3.0,1.0,0.0
12128760,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5332039594650269,0.4258979558944702,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.7696595788002014,0.2148398905992508,0.2044716030359268,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70281982421875,0.799014151096344,0.2395302951335907,0.1685337126255035,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.7168590426445007,0.171262726187706,0.1635391563177108,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.739398181438446,0.1891175061464309,0.8569231629371643,285.70330810546875,285.55767822265625,293.47479248046875,286.6142883300781,293.4716796875,297.4311218261719,285.7064819335937,1.0,0.4194496273994446,1.0,1.0,0.0,1.0,-2.1838979721069336,2.183894157409668,3.841274974547559e-06,1.6886776685714722,0.7716336250305176,0.7716336250305176,0.0,85.47843933105469,103.0,17116.689453125,-0.0,912.4041748046876,1.0,283.1499938964844,285.1037292480469,289.6451416015625,290.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,18011.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063761711120605,1.0,0.0,0.0,2.089062690734864,2.089071750640869,2.912033494339994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.56640625,0.0,314.0800476074219,1895.4371337890625,0.0,964.8824462890624,0.5318664312362671,1.0,0.0,3.0,1.0,0.0
12128820,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9990000128746032,0.5352738499641418,0.4362915456295013,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.76778244972229,0.2183859944343567,0.2079414278268814,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.7946356534957886,0.2413701713085174,0.1699041426181793,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7149599194526672,0.173895925283432,0.1661645919084549,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.73597252368927,0.1907330602407455,0.8648048639297485,285.755615234375,285.4550170898437,293.60107421875,286.6625061035156,293.5978088378906,297.4178771972656,285.75848388671875,1.0,0.4262612164020538,1.0,1.0,0.0,1.0,-2.2148165702819824,2.214812755584717,3.950309746869607e-06,1.7127381563186646,0.7767660617828369,0.7767660617828369,0.0,89.02870178222656,91.0,17528.66796875,-0.0,955.9486083984376,1.0,283.1499938964844,285.1435546875,289.6938171386719,290.869140625,293.1499938964844,293.1499938964844,283.1499938964844,17789.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126178503036499,1.0,0.0,0.0,2.097407102584839,2.0974161624908447,2.9353432751122455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.48388671875,0.0,316.28350830078125,1895.4371337890625,0.0,1001.302734375,0.5333008766174316,1.0,0.0,3.0,1.0,0.0
12128880,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9990000128746032,0.5352738499641418,0.4362915456295013,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.76778244972229,0.2183859944343567,0.2079414278268814,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.7946356534957886,0.2413701713085174,0.1699041426181793,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7149599194526672,0.173895925283432,0.1661645919084549,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.73597252368927,0.1907330602407455,0.8648048639297485,285.755615234375,285.4550170898437,293.60107421875,286.6625061035156,293.5978088378906,297.4178771972656,285.75848388671875,1.0,0.4262612164020538,1.0,1.0,0.0,1.0,-2.2148165702819824,2.214812755584717,3.950309746869607e-06,1.7127381563186646,0.7767660617828369,0.7767660617828369,0.0,89.02870178222656,91.0,17528.66796875,-0.0,955.9486083984376,1.0,283.1499938964844,285.1435546875,289.6938171386719,290.869140625,293.1499938964844,293.1499938964844,283.1499938964844,17789.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126178503036499,1.0,0.0,0.0,2.097407102584839,2.0974161624908447,2.9353432751122455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.48388671875,0.0,316.28350830078125,1895.4371337890625,0.0,1001.302734375,0.5333008766174316,1.0,0.0,3.0,1.0,0.0
12128940,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.9990000128746032,0.5384408831596375,0.4336597919464111,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7733796834945679,0.2218449562788009,0.211198940873146,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.7982444167137146,0.2431292086839676,0.171123668551445,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7932434082031,0.7196033000946045,0.1763919591903686,0.1685267239809036,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.7391215562820435,0.1922247558832168,0.8714925646781921,285.7938842773437,285.3399353027344,293.7351989746094,286.7164001464844,293.73175048828125,297.41192626953125,285.79541015625,1.0,0.4271992444992065,1.0,1.0,0.0,1.0,-2.227922916412353,2.227918863296509,3.997189196525142e-06,1.723035454750061,0.7839174270629883,0.7839174270629883,0.0,88.737548828125,94.0,17868.177734375,-0.0,967.9146118164062,1.0,283.1499938964844,285.16851806640625,289.7483215332031,290.9457397460937,293.1499938964844,293.1499938964844,283.1499938964844,17568.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190425157546997,1.0,0.0,0.0,2.1142282485961914,2.114237070083618,2.9826142622368934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.6513671875,0.0,321.7558898925781,1895.4371337890625,0.0,1039.899169921875,0.5365798473358154,1.0,0.0,3.0,1.0,0.0
12129000,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.9990000128746032,0.5384408831596375,0.4336597919464111,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7733796834945679,0.2218449562788009,0.211198940873146,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.7982444167137146,0.2431292086839676,0.171123668551445,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7932434082031,0.7196033000946045,0.1763919591903686,0.1685267239809036,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.7391215562820435,0.1922247558832168,0.8714925646781921,285.7938842773437,285.3399353027344,293.7351989746094,286.7164001464844,293.73175048828125,297.41192626953125,285.79541015625,1.0,0.4271992444992065,1.0,1.0,0.0,1.0,-2.227922916412353,2.227918863296509,3.997189196525142e-06,1.723035454750061,0.7839174270629883,0.7839174270629883,0.0,88.737548828125,94.0,17868.177734375,-0.0,967.9146118164062,1.0,283.1499938964844,285.16851806640625,289.7483215332031,290.9457397460937,293.1499938964844,293.1499938964844,283.1499938964844,17568.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190425157546997,1.0,0.0,0.0,2.1142282485961914,2.114237070083618,2.9826142622368934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.6513671875,0.0,321.7558898925781,1895.4371337890625,0.0,1039.899169921875,0.5365798473358154,1.0,0.0,3.0,1.0,0.0
