time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129060,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9990000128746032,0.5434040427207947,0.4331729412078857,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.7776715755462646,0.2252792716026306,0.2144343256950378,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.8004851341247559,0.2448760718107223,0.1723344475030899,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.722937822341919,0.1788352876901626,0.1708358228206634,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.7410927414894104,0.1936728358268737,0.8779756426811218,285.8246154785156,285.212646484375,293.8764038085937,286.7753601074219,293.872802734375,297.4195251464844,285.8264465332031,1.0,0.4296701848506927,1.0,1.0,0.0,1.0,-2.2432303428649902,2.243226289749145,4.0516938497603405e-06,1.7347018718719482,0.7931589484214783,0.7931589484214783,0.0,89.05457305908203,97.0,18236.923828125,-0.0,984.5647583007812,1.0,283.1499938964844,285.1859436035156,289.8050537109375,291.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,17352.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249853372573853,1.0,0.0,0.0,2.139195442199707,2.139204502105713,3.053474699754588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.780029296875,0.0,330.5147705078125,1895.4371337890625,0.0,1076.5775146484375,0.5416576862335205,1.0,0.0,3.0,1.0,0.0
12129120,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9990000128746032,0.5434040427207947,0.4331729412078857,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.7776715755462646,0.2252792716026306,0.2144343256950378,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.8004851341247559,0.2448760718107223,0.1723344475030899,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.722937822341919,0.1788352876901626,0.1708358228206634,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.7410927414894104,0.1936728358268737,0.8779756426811218,285.8246154785156,285.212646484375,293.8764038085937,286.7753601074219,293.872802734375,297.4195251464844,285.8264465332031,1.0,0.4296701848506927,1.0,1.0,0.0,1.0,-2.2432303428649902,2.243226289749145,4.0516938497603405e-06,1.7347018718719482,0.7931589484214783,0.7931589484214783,0.0,89.05457305908203,97.0,18236.923828125,-0.0,984.5647583007812,1.0,283.1499938964844,285.1859436035156,289.8050537109375,291.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,17352.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249853372573853,1.0,0.0,0.0,2.139195442199707,2.139204502105713,3.053474699754588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.780029296875,0.0,330.5147705078125,1895.4371337890625,0.0,1076.5775146484375,0.5416576862335205,1.0,0.0,3.0,1.0,0.0
12129180,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.9990000128746032,0.5481190085411072,0.435447633266449,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.7802817821502686,0.2287085503339767,0.2176924794912338,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.8010018467903137,0.2466188073158264,0.1735658347606659,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.724772572517395,0.181240439414978,0.1731390804052353,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7415842413902283,0.1950871646404266,0.8844577074050903,285.8558654785156,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.4249267578125,285.8575744628906,1.0,0.4330204427242279,1.0,1.0,0.0,1.0,-2.261906623840332,2.261902570724488,4.1192397475242615e-06,1.749231219291687,0.8047659397125244,0.8047659397125244,0.0,90.195556640625,100.0,18656.513671875,-0.0,1008.049072265625,1.0,283.1499938964844,285.2012634277344,289.86834716796875,291.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,17134.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308565139770508,1.0,0.0,0.0,2.1725010871887207,2.1725103855133057,3.149295650928252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.310546875,0.0,342.7994079589844,1895.4371337890625,0.0,1113.7122802734375,0.5485756993293762,1.0,0.0,3.0,1.0,0.0
12129240,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.9990000128746032,0.5481190085411072,0.435447633266449,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.7802817821502686,0.2287085503339767,0.2176924794912338,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.8010018467903137,0.2466188073158264,0.1735658347606659,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.724772572517395,0.181240439414978,0.1731390804052353,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7415842413902283,0.1950871646404266,0.8844577074050903,285.8558654785156,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.4249267578125,285.8575744628906,1.0,0.4330204427242279,1.0,1.0,0.0,1.0,-2.261906623840332,2.261902570724488,4.1192397475242615e-06,1.749231219291687,0.8047659397125244,0.8047659397125244,0.0,90.195556640625,100.0,18656.513671875,-0.0,1008.049072265625,1.0,283.1499938964844,285.2012634277344,289.86834716796875,291.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,17134.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308565139770508,1.0,0.0,0.0,2.1725010871887207,2.1725103855133057,3.149295650928252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.310546875,0.0,342.7994079589844,1895.4371337890625,0.0,1113.7122802734375,0.5485756993293762,1.0,0.0,3.0,1.0,0.0
12129300,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.9990000128746032,0.5502857565879822,0.4372732043266296,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.7811601758003235,0.2304223328828811,0.2193274348974228,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.8008292317390442,0.2474853545427322,0.174183964729309,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7253128290176392,0.1824278235435485,0.1742835640907287,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.741453230381012,0.1957782804965973,0.8876646161079407,285.87078857421875,284.9989929199219,294.1000061035156,286.8719787597656,294.0962219238281,297.4259338378906,285.8724670410156,1.0,0.4349504709243774,1.0,1.0,0.0,1.0,-2.272031784057617,2.2720277309417725,4.156113845965592e-06,1.7571122646331787,0.8114832639694214,0.8114832639694214,0.0,90.97122955322266,100.0,18881.203125,-0.0,1021.5328369140624,1.0,283.1499938964844,285.2075500488281,289.902587890625,291.15643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17027.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339685320854187,1.0,0.0,0.0,2.192174196243286,2.192183494567871,3.206590406534815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.50390625,0.0,350.3128967285156,1895.4371337890625,0.0,1133.7508544921875,0.5527102947235107,1.0,0.0,3.0,1.0,0.0
12129360,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.9990000128746032,0.5523056983947754,0.4394933879375458,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.7817944884300232,0.2321355044841766,0.2209658622741699,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8004114627838135,0.2483471184968948,0.1748020499944687,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.7256371974945068,0.1836039274930954,0.1754216402769088,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.7411057949066162,0.1964569240808487,0.8908362984657288,285.88525390625,284.95001220703125,294.17730712890625,286.90606689453125,294.17352294921875,297.4256896972656,285.8868713378906,1.0,0.4370216727256775,1.0,1.0,0.0,1.0,-2.282585620880127,2.2825815677642822,4.194646862742957e-06,1.7652771472930908,0.8184283971786499,0.8184283971786499,0.0,91.86421966552734,103.0,19114.826171875,-0.0,1036.029541015625,1.0,283.1499938964844,285.212890625,289.93829345703125,291.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,16929.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372816562652588,1.0,0.0,0.0,2.21373987197876,2.2137491703033447,3.269990713761217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.5234375,0.0,358.7801818847656,1895.4371337890625,0.0,1155.34912109375,0.5572792887687683,1.0,0.0,3.0,1.0,0.0
12129420,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.9990000128746032,0.5559728741645813,0.4447661638259887,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.7825525403022766,0.23556450009346,0.2242523282766342,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.799071192741394,0.2500601708889007,0.1760367304086685,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.7258306741714478,0.1859283000230789,0.1776792705059051,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.7399591207504272,0.1977788656949997,0.8970659971237183,285.9144592285156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4231872558594,285.9161376953125,1.0,0.4414656460285187,1.0,1.0,0.0,1.0,-2.3045449256896973,2.304540634155273,4.2759479583764914e-06,1.7825596332550049,0.8314850330352783,0.8314850330352783,0.0,93.9206314086914,106.0,19598.619140625,-0.0,1067.35595703125,1.0,283.1499938964844,285.2234191894531,290.0122985839844,291.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,16834.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444282531738281,1.0,0.0,0.0,2.258219957351685,2.258229732513428,3.402717254630261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.0283203125,0.0,377.2256164550781,1895.4371337890625,0.0,1202.852783203125,0.5669004917144775,1.0,0.0,3.0,1.0,0.0
12129480,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.9990000128746032,0.5559728741645813,0.4447661638259887,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.7825525403022766,0.23556450009346,0.2242523282766342,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.799071192741394,0.2500601708889007,0.1760367304086685,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.7258306741714478,0.1859283000230789,0.1776792705059051,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.7399591207504272,0.1977788656949997,0.8970659971237183,285.9144592285156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4231872558594,285.9161376953125,1.0,0.4414656460285187,1.0,1.0,0.0,1.0,-2.3045449256896973,2.304540634155273,4.2759479583764914e-06,1.7825596332550049,0.8314850330352783,0.8314850330352783,0.0,93.9206314086914,106.0,19598.619140625,-0.0,1067.35595703125,1.0,283.1499938964844,285.2234191894531,290.0122985839844,291.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,16834.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444282531738281,1.0,0.0,0.0,2.258219957351685,2.258229732513428,3.402717254630261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.0283203125,0.0,377.2256164550781,1895.4371337890625,0.0,1202.852783203125,0.5669004917144775,1.0,0.0,3.0,1.0,0.0
12129540,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.9990000128746032,0.5591743588447571,0.4509596228599548,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.7827657461166382,0.2390037328004837,0.2275564521551132,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.7971980571746826,0.2517640590667724,0.1772712916135788,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7255303859710693,0.1882177740335464,0.1799127161502838,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.7383247017860413,0.1990518122911453,0.9031221866607666,285.9447326660156,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4183654785156,285.9464416503906,1.0,0.4462248086929321,1.0,1.0,0.0,1.0,-2.327394723892212,2.327390432357788,4.361281753517687e-06,1.8004662990570068,0.8449583053588867,0.8449583053588867,0.0,96.27165222167967,109.0,20104.009765625,-0.0,1101.35986328125,1.0,283.1499938964844,285.23419189453125,290.0885009765625,291.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,16778.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521912813186646,1.0,0.0,0.0,2.3044800758361816,2.304490089416504,3.543556204022025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.38134765625,0.0,397.3287353515625,1895.4371337890625,0.0,1255.831787109375,0.5770264267921448,1.0,0.0,3.0,1.0,0.0
12129600,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.9990000128746032,0.5591743588447571,0.4509596228599548,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.7827657461166382,0.2390037328004837,0.2275564521551132,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.7971980571746826,0.2517640590667724,0.1772712916135788,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7255303859710693,0.1882177740335464,0.1799127161502838,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.7383247017860413,0.1990518122911453,0.9031221866607666,285.9447326660156,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4183654785156,285.9464416503906,1.0,0.4462248086929321,1.0,1.0,0.0,1.0,-2.327394723892212,2.327390432357788,4.361281753517687e-06,1.8004662990570068,0.8449583053588867,0.8449583053588867,0.0,96.27165222167967,109.0,20104.009765625,-0.0,1101.35986328125,1.0,283.1499938964844,285.23419189453125,290.0885009765625,291.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,16778.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521912813186646,1.0,0.0,0.0,2.3044800758361816,2.304490089416504,3.543556204022025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.38134765625,0.0,397.3287353515625,1895.4371337890625,0.0,1255.831787109375,0.5770264267921448,1.0,0.0,3.0,1.0,0.0
12129660,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.9990000128746032,0.5619813799858093,0.4577698707580566,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.782637894153595,0.2424603551626205,0.2308825254440307,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.7950016856193542,0.2534638345241546,0.1785077303647995,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.7249084115028381,0.1904780715703964,0.1821247041225433,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.7363845705986023,0.2002839893102646,0.9090200662612916,285.9759216308594,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4110412597656,285.9776611328125,1.0,0.4511932730674743,1.0,1.0,0.0,1.0,-2.3507983684539795,2.350793838500977,4.449721018318087e-06,1.818871021270752,0.8588573932647705,0.8588573932647705,0.0,98.84068298339844,97.0,20626.611328125,-0.0,1137.457275390625,1.0,283.1499938964844,285.245361328125,290.16583251953125,291.52227783203125,293.1499938964844,293.1499938964844,283.1499938964844,16746.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603733897209167,1.0,0.0,0.0,2.3517487049102783,2.35175895690918,3.690414587254054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.10791015625,0.0,418.7767333984375,1895.4371337890625,0.0,1313.1700439453125,0.5874500870704651,1.0,0.0,3.0,1.0,0.0
12129720,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.9990000128746032,0.5619813799858093,0.4577698707580566,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.782637894153595,0.2424603551626205,0.2308825254440307,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.7950016856193542,0.2534638345241546,0.1785077303647995,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.7249084115028381,0.1904780715703964,0.1821247041225433,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.7363845705986023,0.2002839893102646,0.9090200662612916,285.9759216308594,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4110412597656,285.9776611328125,1.0,0.4511932730674743,1.0,1.0,0.0,1.0,-2.3507983684539795,2.350793838500977,4.449721018318087e-06,1.818871021270752,0.8588573932647705,0.8588573932647705,0.0,98.84068298339844,97.0,20626.611328125,-0.0,1137.457275390625,1.0,283.1499938964844,285.245361328125,290.16583251953125,291.52227783203125,293.1499938964844,293.1499938964844,283.1499938964844,16746.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603733897209167,1.0,0.0,0.0,2.3517487049102783,2.35175895690918,3.690414587254054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.10791015625,0.0,418.7767333984375,1895.4371337890625,0.0,1313.1700439453125,0.5874500870704651,1.0,0.0,3.0,1.0,0.0
12129780,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9990000128746032,0.5658405423164368,0.4523761570453644,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7895269393920898,0.2459023296833038,0.2340765595436096,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.7999605536460876,0.2551237642765045,0.1796304583549499,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7300689816474915,0.1926794201135635,0.1841621398925781,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7403761744499207,0.2014545947313308,0.9140634536743164,285.9981994628906,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4111633300781,285.9989624023437,1.0,0.4507254064083099,1.0,1.0,0.0,1.0,-2.358030319213867,2.358026027679444,4.477842594496906e-06,1.8248894214630127,0.8730013370513916,0.8730013370513916,0.0,97.62783813476562,100.0,21055.611328125,-0.0,1140.6715087890625,1.0,283.1499938964844,285.24810791015625,290.2424621582031,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,16736.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668570339679718,1.0,0.0,0.0,2.399211883544922,2.399222612380981,3.840878832761519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.24169921875,0.0,441.24127197265625,1895.4371337890625,0.0,1372.0972900390625,0.5979817509651184,1.0,0.0,3.0,1.0,0.0
12129840,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9990000128746032,0.5658405423164368,0.4523761570453644,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7895269393920898,0.2459023296833038,0.2340765595436096,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.7999605536460876,0.2551237642765045,0.1796304583549499,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7300689816474915,0.1926794201135635,0.1841621398925781,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7403761744499207,0.2014545947313308,0.9140634536743164,285.9981994628906,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4111633300781,285.9989624023437,1.0,0.4507254064083099,1.0,1.0,0.0,1.0,-2.358030319213867,2.358026027679444,4.477842594496906e-06,1.8248894214630127,0.8730013370513916,0.8730013370513916,0.0,97.62783813476562,100.0,21055.611328125,-0.0,1140.6715087890625,1.0,283.1499938964844,285.24810791015625,290.2424621582031,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,16736.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668570339679718,1.0,0.0,0.0,2.399211883544922,2.399222612380981,3.840878832761519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.24169921875,0.0,441.24127197265625,1895.4371337890625,0.0,1372.0972900390625,0.5979817509651184,1.0,0.0,3.0,1.0,0.0
12129900,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9990000128746032,0.5686120390892029,0.4505056142807007,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7925058007240295,0.2476316094398498,0.23568095266819,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.8019500374794006,0.2559486031532287,0.1801889091730117,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.7322360873222351,0.1937728077173233,0.1851733326911926,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.7419725060462952,0.2020422518253326,0.9165727496147156,286.0071105957031,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4158630371094,286.0083312988281,1.0,0.4512725472450256,1.0,1.0,0.0,1.0,-2.36260199546814,2.3625974655151367,4.495031589613063e-06,1.828346371650696,0.8801360130310059,0.8801360130310059,0.0,97.26675415039062,100.0,21271.439453125,-0.0,1144.352294921875,1.0,283.1499938964844,285.248291015625,290.2792358398437,291.67822265625,293.1499938964844,293.1499938964844,283.1499938964844,16739.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723384261131287,1.0,0.0,0.0,2.422764301300049,2.4227750301361084,3.916658215530333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.833984375,0.0,452.7398681640625,1895.4371337890625,0.0,1399.668212890625,0.6032310128211975,1.0,0.0,3.0,1.0,0.0
12129960,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.9990000128746032,0.5713742971420288,0.4498660564422607,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.794769287109375,0.2493720203638076,0.2373098582029342,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8032074570655823,0.2567740082740783,0.1807582527399063,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.7338050603866577,0.1948646456003189,0.1861979961395263,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.742969810962677,0.2026407569646835,0.9191972613334656,286.0189819335937,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4198608398437,286.02032470703125,1.0,0.4521357417106628,1.0,1.0,0.0,1.0,-2.3688559532165527,2.36885142326355,4.5187939576862846e-06,1.8331804275512693,0.8873849511146545,0.8873849511146545,0.0,97.29159545898438,103.0,21503.328125,-0.0,1151.495361328125,1.0,283.1499938964844,285.2507019042969,290.31610107421875,291.72857666015625,293.1499938964844,293.1499938964844,283.1499938964844,16744.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675880491733551,1.0,0.0,0.0,2.446171283721924,2.4461822509765625,3.9927036254994164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.53857421875,0.0,464.38427734375,1895.4371337890625,0.0,1425.8548583984375,0.6084575057029724,1.0,0.0,3.0,1.0,0.0
12130020,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.9990000128746032,0.5765976905822754,0.4505640566349029,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.7981311082839966,0.2528871893882751,0.2406193166971206,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8045322299003601,0.2584257125854492,0.1819127947092056,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7359573841094971,0.1970425844192505,0.1882624328136444,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7439864873886108,0.2038522809743881,0.9246333837509156,286.0456848144531,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4259033203125,286.0472412109375,1.0,0.4546569287776947,1.0,1.0,0.0,1.0,-2.3840651512146,2.3840606212615967,4.576841092784889e-06,1.844928741455078,0.9021803736686708,0.9021803736686708,0.0,97.95543670654295,106.0,21990.171875,-0.0,1171.4522705078125,1.0,283.1499938964844,285.25811767578125,290.3923034667969,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,16760.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827760338783264,1.0,0.0,0.0,2.492400646209717,2.4924118518829346,4.145042851178005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.880859375,0.0,488.03228759765625,1895.4371337890625,0.0,1477.56640625,0.6218068599700928,1.0,0.0,3.0,1.0,0.0
12130080,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.9990000128746032,0.5765976905822754,0.4505640566349029,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.7981311082839966,0.2528871893882751,0.2406193166971206,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8045322299003601,0.2584257125854492,0.1819127947092056,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7359573841094971,0.1970425844192505,0.1882624328136444,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7439864873886108,0.2038522809743881,0.9246333837509156,286.0456848144531,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4259033203125,286.0472412109375,1.0,0.4546569287776947,1.0,1.0,0.0,1.0,-2.3840651512146,2.3840606212615967,4.576841092784889e-06,1.844928741455078,0.9021803736686708,0.9021803736686708,0.0,97.95543670654295,106.0,21990.171875,-0.0,1171.4522705078125,1.0,283.1499938964844,285.25811767578125,290.3923034667969,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,16760.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827760338783264,1.0,0.0,0.0,2.492400646209717,2.4924118518829346,4.145042851178005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.880859375,0.0,488.03228759765625,1895.4371337890625,0.0,1477.56640625,0.6218068599700928,1.0,0.0,3.0,1.0,0.0
12130140,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.9990000128746032,0.5812239050865173,0.4533233046531677,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.8002484440803528,0.2564094364643097,0.2439702302217483,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.8045877814292908,0.2600336372852325,0.1830637902021408,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7370485663414001,0.199181854724884,0.1903232783079147,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.7439391613006592,0.2050309479236602,0.9301080107688904,286.0593566894531,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.42828369140625,286.0604248046875,1.0,0.4579684436321258,1.0,1.0,0.0,1.0,-2.401839256286621,2.401834726333618,4.645248282031389e-06,1.8587020635604856,0.9170512557029724,0.9170512557029724,0.0,99.25882720947266,109.0,22549.61328125,0.0,1197.2178955078125,1.0,283.1499938964844,285.2472839355469,290.4730224609375,291.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,17229.28515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902979612350464,1.0,0.0,0.0,2.5702056884765625,2.5702173709869385,4.407873461786949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.92529296875,0.0,532.0466918945312,1895.4371337890625,0.0,1535.0435791015625,0.6403480172157288,1.0,0.0,3.0,1.0,0.0
12130200,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.9990000128746032,0.5812239050865173,0.4533233046531677,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.8002484440803528,0.2564094364643097,0.2439702302217483,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.8045877814292908,0.2600336372852325,0.1830637902021408,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7370485663414001,0.199181854724884,0.1903232783079147,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.7439391613006592,0.2050309479236602,0.9301080107688904,286.0593566894531,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.42828369140625,286.0604248046875,1.0,0.4579684436321258,1.0,1.0,0.0,1.0,-2.401839256286621,2.401834726333618,4.645248282031389e-06,1.8587020635604856,0.9170512557029724,0.9170512557029724,0.0,99.25882720947266,109.0,22549.61328125,0.0,1197.2178955078125,1.0,283.1499938964844,285.2472839355469,290.4730224609375,291.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,17229.28515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902979612350464,1.0,0.0,0.0,2.5702056884765625,2.5702173709869385,4.407873461786949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.92529296875,0.0,532.0466918945312,1895.4371337890625,0.0,1535.0435791015625,0.6403480172157288,1.0,0.0,3.0,1.0,0.0
12130260,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.9990000128746032,0.5851618051528931,0.4577484726905823,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.8013254404067993,0.2599078118801117,0.2473203241825103,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667419433594,0.803595781326294,0.2615810930728912,0.1841853857040405,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.7372395992279053,0.2012530714273452,0.1923417747020721,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666198730469,0.7429803013801575,0.2061298191547393,0.935345470905304,286.0668640136719,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4266967773437,286.06768798828125,1.0,0.4618510603904724,1.0,1.0,0.0,1.0,-2.421243667602539,2.421238899230957,4.720611286757048e-06,1.873781085014344,0.9319769740104676,0.9319769740104676,0.0,101.07674407958984,112.0,23142.318359375,0.0,1227.364990234375,1.0,283.1499938964844,285.2283630371094,290.5543518066406,292.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17917.759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987398862838745,1.0,0.0,0.0,2.662419319152832,2.6624319553375244,4.729837996819697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.888671875,0.0,588.2813110351562,1895.4371337890625,0.0,1600.822509765625,0.6624007821083069,1.0,0.0,3.0,1.0,0.0
12130320,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.9990000128746032,0.5851618051528931,0.4577484726905823,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.8013254404067993,0.2599078118801117,0.2473203241825103,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667419433594,0.803595781326294,0.2615810930728912,0.1841853857040405,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.7372395992279053,0.2012530714273452,0.1923417747020721,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666198730469,0.7429803013801575,0.2061298191547393,0.935345470905304,286.0668640136719,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4266967773437,286.06768798828125,1.0,0.4618510603904724,1.0,1.0,0.0,1.0,-2.421243667602539,2.421238899230957,4.720611286757048e-06,1.873781085014344,0.9319769740104676,0.9319769740104676,0.0,101.07674407958984,112.0,23142.318359375,0.0,1227.364990234375,1.0,283.1499938964844,285.2283630371094,290.5543518066406,292.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17917.759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987398862838745,1.0,0.0,0.0,2.662419319152832,2.6624319553375244,4.729837996819697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.888671875,0.0,588.2813110351562,1895.4371337890625,0.0,1600.822509765625,0.6624007821083069,1.0,0.0,3.0,1.0,0.0
12130380,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.9990000128746032,0.588466227054596,0.4633977711200714,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.8016386032104492,0.2633797526359558,0.2506583333015442,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.8018520474433899,0.2630773186683655,0.1852793097496032,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7367570400238037,0.2032507061958313,0.1943048238754272,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711669921875,0.741341769695282,0.2071378529071808,0.940245807170868,286.07135009765625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4218139648437,286.07208251953125,1.0,0.4661174118518829,1.0,1.0,0.0,1.0,-2.4416000843048096,2.4415953159332275,4.800445367436623e-06,1.8896516561508176,0.9469407200813292,0.9469407200813292,0.0,103.28075408935548,115.0,23754.36328125,0.0,1260.6934814453125,1.0,283.1499938964844,285.2054748535156,290.63336181640625,292.1809997558594,293.1499938964844,293.1499938964844,283.1499938964844,18756.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078744173049927,1.0,0.0,0.0,2.7635507583618164,2.763564109802246,5.095985784464574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.4345703125,0.0,654.7938232421875,1895.4371337890625,0.0,1673.442138671875,0.6866267323493958,1.0,0.0,3.0,1.0,0.0
12130440,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.9990000128746032,0.588466227054596,0.4633977711200714,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.8016386032104492,0.2633797526359558,0.2506583333015442,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.8018520474433899,0.2630773186683655,0.1852793097496032,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7367570400238037,0.2032507061958313,0.1943048238754272,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711669921875,0.741341769695282,0.2071378529071808,0.940245807170868,286.07135009765625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4218139648437,286.07208251953125,1.0,0.4661174118518829,1.0,1.0,0.0,1.0,-2.4416000843048096,2.4415953159332275,4.800445367436623e-06,1.8896516561508176,0.9469407200813292,0.9469407200813292,0.0,103.28075408935548,115.0,23754.36328125,0.0,1260.6934814453125,1.0,283.1499938964844,285.2054748535156,290.63336181640625,292.1809997558594,293.1499938964844,293.1499938964844,283.1499938964844,18756.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078744173049927,1.0,0.0,0.0,2.7635507583618164,2.763564109802246,5.095985784464574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.4345703125,0.0,654.7938232421875,1895.4371337890625,0.0,1673.442138671875,0.6866267323493958,1.0,0.0,3.0,1.0,0.0
12130500,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.9990000128746032,0.5899050831794739,0.4665635228157043,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8015880584716797,0.2651078701019287,0.2523243129253387,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8007808923721313,0.2638100981712341,0.1858187615871429,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.736328661441803,0.2042223215103149,0.1952654123306274,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.7403366565704346,0.207609012722969,0.9425693154335022,286.0703430175781,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4184265136719,286.0707702636719,1.0,0.4683505296707153,1.0,1.0,0.0,1.0,-2.451998472213745,2.451993703842163,4.84147767565446e-06,1.897750973701477,0.9544004797935486,0.9544004797935486,0.0,104.49335479736328,115.0,24077.966796875,0.0,1278.2742919921875,1.0,283.1499938964844,285.1894226074219,290.671875,292.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,19329.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126156687736511,1.0,0.0,0.0,2.8243279457092285,2.8243417739868164,5.322596621226694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.41259765625,0.0,697.4363403320312,1895.4371337890625,0.0,1711.7001953125,0.6984642148017883,1.0,0.0,3.0,1.0,0.0
12130560,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.9990000128746032,0.5912150740623474,0.469914048910141,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.8014256954193115,0.266832560300827,0.2539860904216766,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.7996033430099487,0.2645349502563476,0.1863515824079513,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.7357965707778931,0.2051754891872406,0.1962090134620666,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.7392310500144958,0.2080596089363098,0.944799304008484,286.07489013671875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.41455078125,286.0755920410156,1.0,0.4706315398216247,1.0,1.0,0.0,1.0,-2.462473154067993,2.462468385696411,4.882982921117218e-06,1.9059044122695925,0.961944818496704,0.961944818496704,0.0,105.76720428466795,118.0,24376.046875,0.0,1296.339599609375,1.0,283.1499938964844,285.1812438964844,290.70880126953125,292.2950439453125,293.1499938964844,293.1499938964844,283.1499938964844,19699.353515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173426151275635,1.0,0.0,0.0,2.869739294052124,2.86975359916687,5.495133450494905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.8310546875,0.0,730.1133422851562,1895.4371337890625,0.0,1750.2127685546875,0.7120869159698486,1.0,0.0,3.0,1.0,0.0
12130620,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.9990000128746032,0.5934855937957764,0.4770081639289856,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.8008812665939331,0.2702758312225342,0.2573097050189972,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.7970489263534546,0.2659657895565033,0.1874087005853653,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7345215082168579,0.2070375084877014,0.1980569809675216,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.736821711063385,0.2089060992002487,0.94903826713562,286.0785827636719,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4057922363281,286.0792541503906,1.0,0.4752944111824035,1.0,1.0,0.0,1.0,-2.483572483062744,2.483567476272583,4.967099357600091e-06,1.922306776046753,0.9769982695579528,0.9769982695579528,0.0,108.45484161376952,121.0,25000.8203125,0.0,1333.6654052734375,1.0,283.1499938964844,285.1571655273437,290.78045654296875,292.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,20715.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268726229667664,1.0,0.0,0.0,2.978529214859009,2.978544473648072,5.91966397678334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77099609375,0.0,813.2451171875,1895.4371337890625,0.0,1828.933837890625,0.7381845712661743,1.0,0.0,3.0,1.0,0.0
12130680,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.9990000128746032,0.5934855937957764,0.4770081639289856,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.8008812665939331,0.2702758312225342,0.2573097050189972,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.7970489263534546,0.2659657895565033,0.1874087005853653,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7345215082168579,0.2070375084877014,0.1980569809675216,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.736821711063385,0.2089060992002487,0.94903826713562,286.0785827636719,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4057922363281,286.0792541503906,1.0,0.4752944111824035,1.0,1.0,0.0,1.0,-2.483572483062744,2.483567476272583,4.967099357600091e-06,1.922306776046753,0.9769982695579528,0.9769982695579528,0.0,108.45484161376952,121.0,25000.8203125,0.0,1333.6654052734375,1.0,283.1499938964844,285.1571655273437,290.78045654296875,292.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,20715.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268726229667664,1.0,0.0,0.0,2.978529214859009,2.978544473648072,5.91966397678334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77099609375,0.0,813.2451171875,1895.4371337890625,0.0,1828.933837890625,0.7381845712661743,1.0,0.0,3.0,1.0,0.0
12130740,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.9990000128746032,0.5953369736671448,0.4844647049903869,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.8001494407653809,0.2737188637256622,0.2606358528137207,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7943344712257385,0.2673790454864502,0.1884558945894241,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.7330705523490906,0.2088608890771865,0.1998685598373413,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.7342408299446106,0.2096888571977615,0.9530031681060792,286.0829772949219,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.39617919921875,286.0836486816406,1.0,0.4800388813018799,1.0,1.0,0.0,1.0,-2.504725933074951,2.50472092628479,5.052113920100965e-06,1.9387223720550537,0.9921148419380188,0.9921148419380188,0.0,111.2833251953125,109.0,25623.783203125,0.0,1372.236083984375,1.0,283.1499938964844,285.1341552734375,290.8483581542969,292.5120544433594,293.1499938964844,293.1499938964844,283.1499938964844,21780.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363108992576599,1.0,0.0,0.0,3.08798885345459,3.088005304336548,6.362748763422132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.0048828125,0.0,903.1668701171876,1895.4371337890625,0.0,1908.2392578125,0.7644546031951904,1.0,0.0,3.0,1.0,0.0
12130800,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.9990000128746032,0.5953369736671448,0.4844647049903869,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.8001494407653809,0.2737188637256622,0.2606358528137207,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7943344712257385,0.2673790454864502,0.1884558945894241,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.7330705523490906,0.2088608890771865,0.1998685598373413,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.7342408299446106,0.2096888571977615,0.9530031681060792,286.0829772949219,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.39617919921875,286.0836486816406,1.0,0.4800388813018799,1.0,1.0,0.0,1.0,-2.504725933074951,2.50472092628479,5.052113920100965e-06,1.9387223720550537,0.9921148419380188,0.9921148419380188,0.0,111.2833251953125,109.0,25623.783203125,0.0,1372.236083984375,1.0,283.1499938964844,285.1341552734375,290.8483581542969,292.5120544433594,293.1499938964844,293.1499938964844,283.1499938964844,21780.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363108992576599,1.0,0.0,0.0,3.08798885345459,3.088005304336548,6.362748763422132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.0048828125,0.0,903.1668701171876,1895.4371337890625,0.0,1908.2392578125,0.7644546031951904,1.0,0.0,3.0,1.0,0.0
12130860,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.9990000128746032,0.5981438159942627,0.4797194600105285,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.806178092956543,0.2771306037902832,0.2638068497180938,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.798355758190155,0.2687421441078186,0.189375951886177,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371478080749512,0.2106208205223083,0.2014928609132766,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371934056282043,0.2103932201862335,0.9559860229492188,286.07928466796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39166259765625,286.07928466796875,1.0,0.4793348610401153,1.0,1.0,0.0,1.0,-2.5094964504241943,2.509491443634033,5.071913619758561e-06,1.942693114280701,1.0,1.0,0.0,110.0982894897461,112.0,26107.11328125,0.0,1373.2088623046875,1.0,283.1499938964844,285.1049194335937,290.9107360839844,292.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,22995.7265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453402876853943,1.0,0.0,0.0,3.194284200668335,3.1943018436431885,6.808327839280537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.32861328125,0.0,997.65380859375,1895.4371337890625,0.0,1985.27587890625,0.7900604009628296,1.0,0.0,3.0,1.0,0.0
