time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130920,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.9990000128746032,0.5981438159942627,0.4797194600105285,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.806178092956543,0.2771306037902832,0.2638068497180938,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.798355758190155,0.2687421441078186,0.189375951886177,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371478080749512,0.2106208205223083,0.2014928609132766,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371934056282043,0.2103932201862335,0.9559860229492188,286.07928466796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39166259765625,286.07928466796875,1.0,0.4793348610401153,1.0,1.0,0.0,1.0,-2.5094964504241943,2.509491443634033,5.071913619758561e-06,1.942693114280701,1.0,1.0,0.0,110.0982894897461,112.0,26107.11328125,0.0,1373.2088623046875,1.0,283.1499938964844,285.1049194335937,290.9107360839844,292.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,22995.7265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453402876853943,1.0,0.0,0.0,3.194284200668335,3.1943018436431885,6.808327839280537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.32861328125,0.0,997.65380859375,1895.4371337890625,0.0,1985.27587890625,0.7900604009628296,1.0,0.0,3.0,1.0,0.0
12130980,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.9990000128746032,0.6025495529174805,0.4777610301971435,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8105370402336121,0.2805710136890411,0.2670125961303711,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8008192181587219,0.2701075077056885,0.1903049796819687,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.7399399280548096,0.2123788446187973,0.2031243741512298,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.738875150680542,0.2111252546310424,0.9590915441513062,286.0793151855469,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3955078125,286.0799865722656,1.0,0.4804694354534149,1.0,1.0,0.0,1.0,-2.5177910327911377,2.517786026000977,5.105226136947749e-06,1.9489816427230835,1.0,1.0,0.0,109.81419372558594,115.0,26585.083984375,0.0,1382.548583984375,1.0,283.1499938964844,285.0828552246094,290.9652404785156,292.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,24372.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530218362808228,1.0,0.0,0.0,3.288288116455078,3.288306713104248,7.214945298983366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.39306640625,0.0,1088.370361328125,1895.4371337890625,0.0,2051.650634765625,0.813048779964447,1.0,0.0,3.0,1.0,0.0
12131040,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.9990000128746032,0.6025495529174805,0.4777610301971435,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8105370402336121,0.2805710136890411,0.2670125961303711,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8008192181587219,0.2701075077056885,0.1903049796819687,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.7399399280548096,0.2123788446187973,0.2031243741512298,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.738875150680542,0.2111252546310424,0.9590915441513062,286.0793151855469,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3955078125,286.0799865722656,1.0,0.4804694354534149,1.0,1.0,0.0,1.0,-2.5177910327911377,2.517786026000977,5.105226136947749e-06,1.9489816427230835,1.0,1.0,0.0,109.81419372558594,115.0,26585.083984375,0.0,1382.548583984375,1.0,283.1499938964844,285.0828552246094,290.9652404785156,292.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,24372.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530218362808228,1.0,0.0,0.0,3.288288116455078,3.288306713104248,7.214945298983366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.39306640625,0.0,1088.370361328125,1895.4371337890625,0.0,2051.650634765625,0.813048779964447,1.0,0.0,3.0,1.0,0.0
12131100,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.9990000128746032,0.6046603322029114,0.4780224859714508,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.812009871006012,0.2823118269443512,0.2686493992805481,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.8013635873794556,0.2707995176315307,0.1907870322465896,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7407633662223816,0.2132635712623596,0.2039607763290405,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7391571998596191,0.211506113409996,0.960793673992157,286.0801696777344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3970031738281,286.08074951171875,1.0,0.4814558327198028,1.0,1.0,0.0,1.0,-2.523699283599853,2.5236940383911133,5.1291845011292025e-06,1.9535434246063232,1.0,1.0,0.0,110.08595275878906,115.0,26844.85546875,0.0,1391.2684326171875,1.0,283.1499938964844,285.07159423828125,290.9920959472656,292.73516845703125,293.1499938964844,293.1499938964844,283.1499938964844,25147.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756571352481842,1.0,0.0,0.0,3.34022068977356,3.340239763259888,7.444638754350308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.52685546875,0.0,1140.7557373046875,1895.4371337890625,0.0,2082.567626953125,0.8229662179946899,1.0,0.0,3.0,1.0,0.0
12131160,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9990000128746032,0.6066462993621826,0.478869080543518,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8131592869758606,0.2840671241283417,0.270304262638092,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8015817403793335,0.2714983522891998,0.1912768334150314,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.7413113117218018,0.2141520678997039,0.204805701971054,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.739170253276825,0.2118919789791107,0.9625496864318848,286.0872802734375,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.3978576660156,286.08819580078125,1.0,0.4826786816120147,1.0,1.0,0.0,1.0,-2.530416965484619,2.530411958694458,5.156504357728409e-06,1.95873498916626,1.0,1.0,0.0,110.55165100097656,118.0,27086.953125,0.0,1401.9022216796875,1.0,283.1499938964844,285.06884765625,291.01824951171875,292.7757568359375,293.1499938964844,293.1499938964844,283.1499938964844,25661.94140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760013997554779,1.0,0.0,0.0,3.374183893203736,3.3742034435272217,7.596801196996239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.01171875,0.0,1175.9083251953125,1895.4371337890625,0.0,2112.69580078125,0.8340780735015869,1.0,0.0,3.0,1.0,0.0
12131220,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9990000128746032,0.6102257966995239,0.4818892478942871,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.8147470951080322,0.2876141369342804,0.2736666798591614,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.801292896270752,0.2729111909866333,0.1922808289527893,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.7417871952056885,0.2159364521503448,0.2065201848745346,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.7385876178741455,0.2126656770706176,0.9661695957183838,286.0990905761719,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3977355957031,286.10015869140625,1.0,0.4856616556644439,1.0,1.0,0.0,1.0,-2.5456995964050293,2.545694351196289,5.218945716478629e-06,1.9705541133880613,1.0,1.0,0.0,111.92760467529295,121.0,27598.15234375,0.0,1427.6527099609375,1.0,283.1499938964844,285.05926513671875,291.0693359375,292.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,26901.0625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670423984527588,1.0,0.0,0.0,3.4546868801116943,3.454707384109497,7.963623147588805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.97998046875,0.0,1262.0989990234375,1895.4371337890625,0.0,2174.6201171875,0.8538048267364502,1.0,0.0,3.0,1.0,0.0
12131280,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9990000128746032,0.6102257966995239,0.4818892478942871,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.8147470951080322,0.2876141369342804,0.2736666798591614,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.801292896270752,0.2729111909866333,0.1922808289527893,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.7417871952056885,0.2159364521503448,0.2065201848745346,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.7385876178741455,0.2126656770706176,0.9661695957183838,286.0990905761719,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3977355957031,286.10015869140625,1.0,0.4856616556644439,1.0,1.0,0.0,1.0,-2.5456995964050293,2.545694351196289,5.218945716478629e-06,1.9705541133880613,1.0,1.0,0.0,111.92760467529295,121.0,27598.15234375,0.0,1427.6527099609375,1.0,283.1499938964844,285.05926513671875,291.0693359375,292.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,26901.0625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670423984527588,1.0,0.0,0.0,3.4546868801116943,3.454707384109497,7.963623147588805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.97998046875,0.0,1262.0989990234375,1895.4371337890625,0.0,2174.6201171875,0.8538048267364502,1.0,0.0,3.0,1.0,0.0
12131340,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9990000128746032,0.6132823824882507,0.4863138794898987,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8156002163887024,0.2912032902240753,0.2770867049694061,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8002464771270752,0.2743382155895233,0.1933079063892364,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7416086792945862,0.2177251875400543,0.2082563787698745,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.7373592257499695,0.2134274095296859,0.9698303937911988,286.1134033203125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3953552246094,286.1145324707031,1.0,0.4891989231109619,1.0,1.0,0.0,1.0,-2.562842607498169,2.5628373622894287,5.28945156474947e-06,1.983817219734192,1.0,1.0,0.0,113.7801513671875,124.0,28112.26171875,0.0,1458.217529296875,1.0,283.1499938964844,285.0527648925781,291.1160583496094,292.93701171875,293.1499938964844,293.1499938964844,283.1499938964844,28099.962890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743406891822815,1.0,0.0,0.0,3.530830383300781,3.5308518409729004,8.318538107232598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.30615234375,0.0,1347.404541015625,1895.4371337890625,0.0,2239.480224609375,0.8724784851074219,1.0,0.0,3.0,1.0,0.0
12131400,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9990000128746032,0.6132823824882507,0.4863138794898987,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8156002163887024,0.2912032902240753,0.2770867049694061,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8002464771270752,0.2743382155895233,0.1933079063892364,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7416086792945862,0.2177251875400543,0.2082563787698745,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.7373592257499695,0.2134274095296859,0.9698303937911988,286.1134033203125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3953552246094,286.1145324707031,1.0,0.4891989231109619,1.0,1.0,0.0,1.0,-2.562842607498169,2.5628373622894287,5.28945156474947e-06,1.983817219734192,1.0,1.0,0.0,113.7801513671875,124.0,28112.26171875,0.0,1458.217529296875,1.0,283.1499938964844,285.0527648925781,291.1160583496094,292.93701171875,293.1499938964844,293.1499938964844,283.1499938964844,28099.962890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743406891822815,1.0,0.0,0.0,3.530830383300781,3.5308518409729004,8.318538107232598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.30615234375,0.0,1347.404541015625,1895.4371337890625,0.0,2239.480224609375,0.8724784851074219,1.0,0.0,3.0,1.0,0.0
12131460,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.9990000128746032,0.6158584952354431,0.4917432367801666,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.8159439563751221,0.2948251664638519,0.28055140376091,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.7986751198768616,0.2757705748081207,0.1943489760160446,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7409713268280029,0.2195113003253936,0.2100035697221756,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7356765866279602,0.2141656279563903,0.97345370054245,286.12890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3911437988281,286.13006591796875,1.0,0.4931205809116363,1.0,1.0,0.0,1.0,-2.581232070922852,2.581226825714112,5.365619017538847e-06,1.998046875,1.0,1.0,0.0,115.98385620117188,127.0,28623.611328125,0.0,1492.366455078125,1.0,283.1499938964844,285.0481262207031,291.1566162109375,293.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,29270.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818849086761475,1.0,0.0,0.0,3.603646755218506,3.603669166564941,8.665182349432143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.1826171875,0.0,1432.4984130859375,1895.4371337890625,0.0,2307.080322265625,0.8903471231460571,1.0,0.0,3.0,1.0,0.0
12131520,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.9990000128746032,0.6158584952354431,0.4917432367801666,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.8159439563751221,0.2948251664638519,0.28055140376091,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.7986751198768616,0.2757705748081207,0.1943489760160446,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7409713268280029,0.2195113003253936,0.2100035697221756,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7356765866279602,0.2141656279563903,0.97345370054245,286.12890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3911437988281,286.13006591796875,1.0,0.4931205809116363,1.0,1.0,0.0,1.0,-2.581232070922852,2.581226825714112,5.365619017538847e-06,1.998046875,1.0,1.0,0.0,115.98385620117188,127.0,28623.611328125,0.0,1492.366455078125,1.0,283.1499938964844,285.0481262207031,291.1566162109375,293.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,29270.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818849086761475,1.0,0.0,0.0,3.603646755218506,3.603669166564941,8.665182349432143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.1826171875,0.0,1432.4984130859375,1895.4371337890625,0.0,2307.080322265625,0.8903471231460571,1.0,0.0,3.0,1.0,0.0
12131580,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.9990000128746032,0.6179960370063782,0.4978799223899841,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8159411549568176,0.2984713613986969,0.2840494811534881,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14459228515625,0.7967522144317627,0.2772018611431122,0.1953967660665512,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.740021288394928,0.2212887108325958,0.211752712726593,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7336841821670532,0.2148734629154205,0.9769896268844604,286.144775390625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856201171875,286.1459350585937,1.0,0.4973016381263733,1.0,1.0,0.0,1.0,-2.6004178524017334,2.600412607192993,5.445670467452146e-06,2.0128941535949707,1.0,1.0,0.0,118.44589233398438,130.0,29127.384765625,0.0,1529.1845703125,1.0,283.1499938964844,285.0445861816406,291.1900939941406,293.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,30422.595703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895653247833252,1.0,0.0,0.0,3.673855781555176,3.673879146575928,9.006115533338743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.07275390625,0.0,1517.8677978515625,1895.4371337890625,0.0,2376.431396484375,0.9075834155082704,1.0,0.0,3.0,1.0,0.0
12131640,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.9990000128746032,0.6179960370063782,0.4978799223899841,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8159411549568176,0.2984713613986969,0.2840494811534881,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14459228515625,0.7967522144317627,0.2772018611431122,0.1953967660665512,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.740021288394928,0.2212887108325958,0.211752712726593,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7336841821670532,0.2148734629154205,0.9769896268844604,286.144775390625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856201171875,286.1459350585937,1.0,0.4973016381263733,1.0,1.0,0.0,1.0,-2.6004178524017334,2.600412607192993,5.445670467452146e-06,2.0128941535949707,1.0,1.0,0.0,118.44589233398438,130.0,29127.384765625,0.0,1529.1845703125,1.0,283.1499938964844,285.0445861816406,291.1900939941406,293.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,30422.595703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895653247833252,1.0,0.0,0.0,3.673855781555176,3.673879146575928,9.006115533338743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.07275390625,0.0,1517.8677978515625,1895.4371337890625,0.0,2376.431396484375,0.9075834155082704,1.0,0.0,3.0,1.0,0.0
12131700,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.9990000128746032,0.6189095377922058,0.5011409521102905,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8158493638038635,0.300301045179367,0.2858088314533233,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503601074219,0.7957019209861755,0.2779152989387512,0.195922166109085,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.739465057849884,0.2221724241971969,0.2126262784004211,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7326072454452515,0.2152144610881805,0.978717029094696,286.1504821777344,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38250732421875,286.15142822265625,1.0,0.4994600713253021,1.0,1.0,0.0,1.0,-2.6102068424224854,2.610201358795166,5.486743702931562e-06,2.020470142364502,1.0,1.0,0.0,119.75121307373048,130.0,29384.451171875,0.0,1548.377685546875,1.0,283.1499938964844,285.0399475097656,291.2042541503906,293.1065673828125,293.1499938964844,293.1499938964844,283.1499938964844,31124.634765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934446930885315,1.0,0.0,0.0,3.71600341796875,3.71602725982666,9.213942462338308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.50634765625,0.0,1570.7099609375,1895.4371337890625,0.0,2411.6494140625,0.9151264429092408,1.0,0.0,3.0,1.0,0.0
12131760,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.9990000128746032,0.6197224855422974,0.5045086741447449,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8157069087028503,0.3021348416805267,0.2875716686248779,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.7946025729179382,0.2786272168159485,0.1964459866285324,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7388634085655212,0.223052367568016,0.2134964168071746,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601257324219,0.7314845323562622,0.2155463248491287,0.9804040789604188,286.1604919433594,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.37921142578125,286.1615905761719,1.0,0.5016517043113708,1.0,1.0,0.0,1.0,-2.6200737953186035,2.620068311691284,5.528301699087024e-06,2.028106689453125,1.0,1.0,0.0,121.09880065917967,118.0,29619.2109375,0.0,1567.9976806640625,1.0,283.1499938964844,285.0416564941406,291.2159423828125,293.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,31556.333984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972736358642578,1.0,0.0,0.0,3.741685152053833,3.741709232330322,9.341740110357932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.5712890625,0.0,1603.5018310546875,1895.4371337890625,0.0,2446.52490234375,0.9242429733276368,1.0,0.0,3.0,1.0,0.0
12131820,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9990000128746032,0.6223728656768799,0.4991629123687744,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.8214575052261353,0.3057681620121002,0.2909411191940307,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7987947463989258,0.2800011336803436,0.1973675191402435,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7430232763290405,0.2247602790594101,0.2150611579418182,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.7344691753387451,0.2161553651094436,0.982905387878418,286.1658935546875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3771057128906,286.1661071777344,1.0,0.5006678104400635,1.0,1.0,0.0,1.0,-2.623713731765747,2.623708248138428,5.544216492125997e-06,2.031190156936645,1.0,1.0,0.0,119.6474380493164,121.0,29950.220703125,0.0,1566.5426025390625,1.0,283.1499938964844,285.0302734375,291.2323303222656,293.1763000488281,293.1499938964844,293.1499938964844,283.1499938964844,32685.525390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046979308128357,1.0,0.0,0.0,3.80804181098938,3.8080668449401855,9.676018635218495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.4091796875,0.0,1690.3355712890625,1895.4371337890625,0.0,2514.45458984375,0.9405423402786256,1.0,0.0,3.0,1.0,0.0
12131880,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9990000128746032,0.6223728656768799,0.4991629123687744,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.8214575052261353,0.3057681620121002,0.2909411191940307,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7987947463989258,0.2800011336803436,0.1973675191402435,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7430232763290405,0.2247602790594101,0.2150611579418182,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.7344691753387451,0.2161553651094436,0.982905387878418,286.1658935546875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3771057128906,286.1661071777344,1.0,0.5006678104400635,1.0,1.0,0.0,1.0,-2.623713731765747,2.623708248138428,5.544216492125997e-06,2.031190156936645,1.0,1.0,0.0,119.6474380493164,121.0,29950.220703125,0.0,1566.5426025390625,1.0,283.1499938964844,285.0302734375,291.2323303222656,293.1763000488281,293.1499938964844,293.1499938964844,283.1499938964844,32685.525390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046979308128357,1.0,0.0,0.0,3.80804181098938,3.8080668449401855,9.676018635218495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.4091796875,0.0,1690.3355712890625,1895.4371337890625,0.0,2514.45458984375,0.9405423402786256,1.0,0.0,3.0,1.0,0.0
12131940,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.9990000128746032,0.6245365738868713,0.4973730444908142,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.8239225745201111,0.3076589703559875,0.2926971912384033,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.8004404902458191,0.2807079553604126,0.1978437304496765,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.7447461485862732,0.2256430983543396,0.2158715426921844,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.7355906367301941,0.2164802253246307,0.9842264652252196,286.1644287109375,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.37957763671875,286.1648254394531,1.0,0.5010075569152832,1.0,1.0,0.0,1.0,-2.626796007156372,2.6267902851104736,5.556981705012731e-06,2.033445358276367,1.0,1.0,0.0,119.2205581665039,121.0,30125.673828125,0.0,1568.9136962890625,1.0,283.1499938964844,285.0207824707031,291.23602294921875,293.1914367675781,293.1499938964844,293.1499938964844,283.1499938964844,33402.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081169724464417,1.0,0.0,0.0,3.849586009979248,3.849611520767212,9.888293561743922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.28955078125,0.0,1746.26416015625,1895.4371337890625,0.0,2545.863525390625,0.94792902469635,1.0,0.0,3.0,1.0,0.0
12132000,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.9990000128746032,0.6264898777008057,0.4968470931053161,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.168701171875,0.8256261944770813,0.3094100654125213,0.294336199760437,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.8013527989387512,0.281360387802124,0.198292464017868,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.7458255887031555,0.2264578938484192,0.2166334688663482,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.7361391186714172,0.2167887091636657,0.985556423664093,286.16876220703125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.38165283203125,286.1693420410156,1.0,0.5016092658042908,1.0,1.0,0.0,1.0,-2.6311845779418945,2.631179094314575,5.575518116529565e-06,2.0368194580078125,1.0,1.0,0.0,119.21818542480467,124.0,30283.111328125,0.0,1575.004638671875,1.0,283.1499938964844,285.0189208984375,291.23748779296875,293.20263671875,293.1499938964844,293.1499938964844,283.04998779296875,33809.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110348582267761,1.0,0.0,0.0,3.8729405403137207,3.872966289520264,1.0008636763814138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.1865234375,0.0,1778.239990234375,1895.4371337890625,0.0,2572.7265625,0.9554856419563292,1.0,0.0,3.0,1.0,0.0
12132060,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9990000128746032,0.6292666792869568,0.5001386404037476,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8268012404441833,0.3127873837947845,0.297645628452301,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.8006987571716309,0.2824174761772156,0.1991311460733413,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.74589604139328,0.2279251217842102,0.2181337028741836,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7351975440979004,0.2172098606824875,0.9879902601242064,286.0906677246094,284.95001220703125,297.6420593261719,288.2116394042969,297.55426025390625,297.3789367675781,286.0897216796875,1.0,0.5035189390182495,0.7528753876686096,0.7528753876686096,0.4000000059604645,1.0,-2.6448404788970947,1.752297282218933,0.8925431966781616,1.1581132411956787,1.0,1.0,0.0,120.18414306640624,127.0,30701.138671875,0.0,1594.7647705078125,1.0,283.05194091796875,284.9222412109375,291.25506591796875,293.262451171875,293.1499938964844,293.1499938964844,282.75,34749.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212886452674866,1.0,0.0,0.0,3.926421880722046,3.926448345184326,1.028696374305582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.69580078125,0.0,1852.9290771484373,1895.4371337890625,0.0,2667.511962890625,0.9665406942367554,1.0,0.0,3.0,1.0,0.0
12132120,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9990000128746032,0.6292666792869568,0.5001386404037476,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8268012404441833,0.3127873837947845,0.297645628452301,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.8006987571716309,0.2824174761772156,0.1991311460733413,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.74589604139328,0.2279251217842102,0.2181337028741836,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7351975440979004,0.2172098606824875,0.9879902601242064,286.0906677246094,284.95001220703125,297.6420593261719,288.2116394042969,297.55426025390625,297.3789367675781,286.0897216796875,1.0,0.5035189390182495,0.7528753876686096,0.7528753876686096,0.4000000059604645,1.0,-2.6448404788970947,1.752297282218933,0.8925431966781616,1.1581132411956787,1.0,1.0,0.0,120.18414306640624,127.0,30701.138671875,0.0,1594.7647705078125,1.0,283.05194091796875,284.9222412109375,291.25506591796875,293.262451171875,293.1499938964844,293.1499938964844,282.75,34749.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212886452674866,1.0,0.0,0.0,3.926421880722046,3.926448345184326,1.028696374305582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.69580078125,0.0,1852.9290771484373,1895.4371337890625,0.0,2667.511962890625,0.9665406942367554,1.0,0.0,3.0,1.0,0.0
12132180,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9990000128746032,0.6290833353996277,0.5052851438522339,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.8265001773834229,0.3153640031814575,0.3003560602664947,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7983883619308472,0.282620370388031,0.1994921267032623,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.7445829510688782,0.2287494540214538,0.2191533893346786,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.7328989505767822,0.2169649451971054,0.988085389137268,285.8490905761719,284.95001220703125,297.73162841796875,288.21734619140625,297.5028991699219,297.3598327636719,285.84698486328125,1.0,0.5060294270515442,0.5057507157325745,0.5057507157325745,0.800000011920929,1.0,-2.65604829788208,1.0177087783813477,1.6383394002914429,0.4221878349781036,1.0,1.0,0.0,121.91462707519533,130.0,31364.287109375,0.0,1617.4727783203125,1.0,282.7561950683594,284.65484619140625,291.282958984375,293.3624572753906,293.1499938964844,293.1499938964844,282.45001220703125,35253.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387436866760254,1.0,0.0,0.0,3.954780101776123,3.9548070430755615,1.0436093589305528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.88818359375,0.0,1893.3677978515625,1895.4371337890625,0.0,2829.979736328125,0.9732873439788818,1.0,0.0,3.0,1.0,0.0
12132240,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9990000128746032,0.6290833353996277,0.5052851438522339,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.8265001773834229,0.3153640031814575,0.3003560602664947,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7983883619308472,0.282620370388031,0.1994921267032623,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.7445829510688782,0.2287494540214538,0.2191533893346786,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.7328989505767822,0.2169649451971054,0.988085389137268,285.8490905761719,284.95001220703125,297.73162841796875,288.21734619140625,297.5028991699219,297.3598327636719,285.84698486328125,1.0,0.5060294270515442,0.5057507157325745,0.5057507157325745,0.800000011920929,1.0,-2.65604829788208,1.0177087783813477,1.6383394002914429,0.4221878349781036,1.0,1.0,0.0,121.91462707519533,130.0,31364.287109375,0.0,1617.4727783203125,1.0,282.7561950683594,284.65484619140625,291.282958984375,293.3624572753906,293.1499938964844,293.1499938964844,282.45001220703125,35253.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387436866760254,1.0,0.0,0.0,3.954780101776123,3.9548070430755615,1.0436093589305528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.88818359375,0.0,1893.3677978515625,1895.4371337890625,0.0,2829.979736328125,0.9732873439788818,1.0,0.0,3.0,1.0,0.0
12132300,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.9990000128746032,0.6280538439750671,0.5084330439567566,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.8258419632911682,0.3163719475269317,0.3014532029628753,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.7966632843017578,0.2824336886405945,0.1994735449552536,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.7434409856796265,0.2289246916770935,0.2194470316171646,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.7312562465667725,0.2165905386209488,0.9870297312736512,285.6627502441406,284.95001220703125,297.77545166015625,288.2201538085937,297.4649963378906,297.3436584472656,285.6507568359375,1.0,0.5074371695518494,0.3821884095668793,0.3821884095668793,1.0,1.0,-2.660210132598877,0.7395063638687134,1.920703768730164,0.1433395892381668,1.0,1.0,0.0,122.96430206298828,130.0,31949.0703125,0.0,1629.1649169921875,1.0,282.4938659667969,284.4389038085937,291.31060791015625,293.4857482910156,293.1499938964844,293.1499938964844,282.45001220703125,35423.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491027355194092,1.0,0.0,0.0,3.964319705963135,3.964346885681152,1.0486501196282916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.24755859375,0.0,1907.1024169921875,1895.4371337890625,0.0,2926.867431640625,0.9755566716194152,1.0,0.0,3.0,1.0,0.0
12132360,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020202636719,0.9990000128746032,0.6263996958732605,0.51261305809021,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.8244889974594116,0.3172123730182647,0.3023327589035034,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.7941771745681763,0.2820790112018585,0.1992905288934707,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.7416571378707886,0.2289548367261886,0.2195643335580825,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.7289775609970093,0.2160626798868179,0.9851150512695312,285.6022644042969,284.95001220703125,297.8186340332031,288.2229309082031,297.4651184082031,297.3243713378906,285.6007995605469,1.0,0.5088285207748413,0.4017008244991302,0.4017008244991302,1.0,1.0,-2.6639137268066406,0.7646673321723938,1.899246454238892,0.1676146686077118,1.0,1.0,0.0,124.36054229736328,118.0,32011.068359375,0.0,1640.6490478515625,1.0,282.4560241699219,284.3848876953125,291.2738037109375,293.3986511230469,293.1499938964844,293.1499938964844,282.1499938964844,35555.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524960279464722,1.0,0.0,0.0,3.971680879592896,3.971708059310913,1.0525481002332526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.3720703125,0.0,1917.7457275390625,1895.4371337890625,0.0,2958.654296875,0.9773076176643372,1.0,0.0,3.0,1.0,0.0
12132420,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.9990000128746032,0.6230484843254089,0.509476363658905,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.8272290825843811,0.3186118006706238,0.3037081360816955,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7949795126914978,0.2811110615730285,0.1986545473337173,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.7429383993148804,0.2287544757127761,0.2194248735904693,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.72905033826828,0.2147294282913208,0.9794042706489564,285.36041259765625,284.95001220703125,297.9031677246094,288.2284545898437,297.4848937988281,297.2899475097656,285.35821533203125,1.0,0.5061780214309692,0.440725713968277,0.440725713968277,1.0,1.0,-2.654027223587036,0.848905622959137,1.8051215410232544,0.2542692124843597,1.0,1.0,0.0,123.0905532836914,106.0,32607.888671875,0.0,1620.4261474609375,1.0,282.15606689453125,284.11651611328125,291.2635192871094,293.4264831542969,293.1499938964844,293.1499938964844,281.8500061035156,35735.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627448081970215,1.0,0.0,0.0,3.981736898422241,3.981764078140259,1.0578847877695807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.27685546875,0.0,1932.3494873046875,1895.4371337890625,0.0,3054.750244140625,0.9796994924545288,1.0,0.0,3.0,1.0,0.0
12132480,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.9990000128746032,0.6230484843254089,0.509476363658905,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.8272290825843811,0.3186118006706238,0.3037081360816955,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7949795126914978,0.2811110615730285,0.1986545473337173,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.7429383993148804,0.2287544757127761,0.2194248735904693,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.72905033826828,0.2147294282913208,0.9794042706489564,285.36041259765625,284.95001220703125,297.9031677246094,288.2284545898437,297.4848937988281,297.2899475097656,285.35821533203125,1.0,0.5061780214309692,0.440725713968277,0.440725713968277,1.0,1.0,-2.654027223587036,0.848905622959137,1.8051215410232544,0.2542692124843597,1.0,1.0,0.0,123.0905532836914,106.0,32607.888671875,0.0,1620.4261474609375,1.0,282.15606689453125,284.11651611328125,291.2635192871094,293.4264831542969,293.1499938964844,293.1499938964844,281.8500061035156,35735.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627448081970215,1.0,0.0,0.0,3.981736898422241,3.981764078140259,1.0578847877695807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.27685546875,0.0,1932.3494873046875,1895.4371337890625,0.0,3054.750244140625,0.9796994924545288,1.0,0.0,3.0,1.0,0.0
12132540,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.6216397285461426,0.4975314736366272,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8341827988624573,0.3197287917137146,0.3046789765357971,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8002133965492249,0.2798963487148285,0.1977429687976837,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.747981607913971,0.2283061444759369,0.2189128547906875,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7326608300209045,0.2131487876176834,0.9718981981277466,285.1191101074219,284.95001220703125,297.9851989746094,288.2338562011719,297.51727294921875,297.26837158203125,285.1165466308594,1.0,0.4998806118965149,0.4797505736351013,0.4797505736351013,1.0,1.0,-2.630120754241944,0.9177294373512268,1.712391376495361,0.3284931778907776,1.0,1.0,0.0,118.71322631835938,109.0,33143.7890625,0.0,1566.892822265625,1.0,281.8558959960937,283.8458251953125,291.2581481933594,293.45361328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707717061042786,1.0,0.0,0.0,3.987714529037476,3.987741947174072,1.0610635854391148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.3076171875,0.0,1941.065673828125,1895.4371337890625,0.0,3130.049560546875,0.981121301651001,1.0,0.0,3.0,1.0,0.0
12132600,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.6216397285461426,0.4975314736366272,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8341827988624573,0.3197287917137146,0.3046789765357971,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8002133965492249,0.2798963487148285,0.1977429687976837,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.747981607913971,0.2283061444759369,0.2189128547906875,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7326608300209045,0.2131487876176834,0.9718981981277466,285.1191101074219,284.95001220703125,297.9851989746094,288.2338562011719,297.51727294921875,297.26837158203125,285.1165466308594,1.0,0.4998806118965149,0.4797505736351013,0.4797505736351013,1.0,1.0,-2.630120754241944,0.9177294373512268,1.712391376495361,0.3284931778907776,1.0,1.0,0.0,118.71322631835938,109.0,33143.7890625,0.0,1566.892822265625,1.0,281.8558959960937,283.8458251953125,291.2581481933594,293.45361328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707717061042786,1.0,0.0,0.0,3.987714529037476,3.987741947174072,1.0610635854391148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.3076171875,0.0,1941.065673828125,1895.4371337890625,0.0,3130.049560546875,0.981121301651001,1.0,0.0,3.0,1.0,0.0
12132660,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6213988065719604,0.4915694296360016,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8381096720695496,0.3207384943962097,0.3055807054042816,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8022192120552063,0.2786103188991546,0.1968059092760086,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7502562403678894,0.227772057056427,0.2183549255132675,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7335949540138245,0.2114960998296737,0.9642263054847716,284.8988342285156,284.95001220703125,298.0647277832031,288.2391967773437,297.53436279296875,297.2537536621094,284.8970031738281,1.0,0.4963968694210052,0.476174533367157,0.476174533367157,1.0,1.0,-2.613010168075561,0.9066723585128784,1.706337809562683,0.3210861980915069,0.9987758994102478,0.9987758994102478,0.0,116.36756134033205,112.0,33857.890625,0.0,1532.904296875,1.0,281.55596923828125,283.5865478515625,291.2607727050781,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35940.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781709671020508,1.0,0.0,0.0,3.9904189109802246,3.990446329116821,1.0625032018651837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.1337890625,0.0,1945.4202880859373,1895.4371337890625,0.0,3199.43701171875,0.981788456439972,1.0,0.0,3.0,1.0,0.0
12132720,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6213988065719604,0.4915694296360016,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8381096720695496,0.3207384943962097,0.3055807054042816,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8022192120552063,0.2786103188991546,0.1968059092760086,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7502562403678894,0.227772057056427,0.2183549255132675,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7335949540138245,0.2114960998296737,0.9642263054847716,284.8988342285156,284.95001220703125,298.0647277832031,288.2391967773437,297.53436279296875,297.2537536621094,284.8970031738281,1.0,0.4963968694210052,0.476174533367157,0.476174533367157,1.0,1.0,-2.613010168075561,0.9066723585128784,1.706337809562683,0.3210861980915069,0.9987758994102478,0.9987758994102478,0.0,116.36756134033205,112.0,33857.890625,0.0,1532.904296875,1.0,281.55596923828125,283.5865478515625,291.2607727050781,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35940.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781709671020508,1.0,0.0,0.0,3.9904189109802246,3.990446329116821,1.0625032018651837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.1337890625,0.0,1945.4202880859373,1895.4371337890625,0.0,3199.43701171875,0.981788456439972,1.0,0.0,3.0,1.0,0.0
