time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9990000128746032,0.6199014186859131,0.4906716346740722,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8393450975418091,0.3216513693332672,0.3064556419849396,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8014118075370789,0.2772553265094757,0.1958699226379394,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.75007563829422,0.2271667122840881,0.2177924513816833,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7322115898132324,0.2097845524549484,0.9565930366516112,284.6859436035156,284.95001220703125,298.1418151855469,288.2444763183594,297.5462646484375,297.2350158691406,284.6844482421875,1.0,0.4946376085281372,0.4725984632968902,0.4725984632968902,1.0,1.0,-2.602005958557129,0.8954987525939941,1.7065070867538452,0.3123082816600799,0.9934792518615724,0.9934792518615724,0.0,115.72525024414062,115.0,34624.3671875,0.0,1515.1126708984375,1.0,281.2557067871094,283.3336486816406,291.269287109375,293.5483093261719,293.1499938964844,293.1499938964844,280.95001220703125,36112.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862841129302979,1.0,0.0,0.0,3.986842632293701,3.986870050430298,1.060599629454373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.822265625,0.0,1942.1297607421875,1895.4371337890625,0.0,3275.4404296875,0.9810757637023926,1.0,0.0,3.0,1.0,0.0
12132840,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9990000128746032,0.6199014186859131,0.4906716346740722,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8393450975418091,0.3216513693332672,0.3064556419849396,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8014118075370789,0.2772553265094757,0.1958699226379394,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.75007563829422,0.2271667122840881,0.2177924513816833,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7322115898132324,0.2097845524549484,0.9565930366516112,284.6859436035156,284.95001220703125,298.1418151855469,288.2444763183594,297.5462646484375,297.2350158691406,284.6844482421875,1.0,0.4946376085281372,0.4725984632968902,0.4725984632968902,1.0,1.0,-2.602005958557129,0.8954987525939941,1.7065070867538452,0.3123082816600799,0.9934792518615724,0.9934792518615724,0.0,115.72525024414062,115.0,34624.3671875,0.0,1515.1126708984375,1.0,281.2557067871094,283.3336486816406,291.269287109375,293.5483093261719,293.1499938964844,293.1499938964844,280.95001220703125,36112.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862841129302979,1.0,0.0,0.0,3.986842632293701,3.986870050430298,1.060599629454373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.822265625,0.0,1942.1297607421875,1895.4371337890625,0.0,3275.4404296875,0.9810757637023926,1.0,0.0,3.0,1.0,0.0
12132900,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.9990000128746032,0.6185519099235535,0.4914712309837341,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53436279296875,0.8393023014068604,0.3220840394496918,0.3069053292274475,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.535400390625,0.8003305196762085,0.2765643000602722,0.1954177767038345,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.7493888735771179,0.2268485724925995,0.2175239026546478,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53790283203125,0.7309590578079224,0.2089162170886993,0.9528435468673706,284.5333251953125,284.95001220703125,298.1794128417969,288.2471008300781,297.55078125,297.2242126464844,284.52313232421875,1.0,0.4942469894886017,0.4708104431629181,0.4708104431629181,1.0,1.0,-2.5981340408325195,0.8905506730079651,1.7075834274291992,0.3081938624382019,0.9892249703407288,0.9892249703407288,0.0,115.82380676269533,115.0,35483.99609375,0.0,1510.325927734375,1.0,280.9930419921875,283.1390380859375,291.3028564453125,293.6820068359375,293.1499938964844,293.1499938964844,280.95001220703125,36214.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934181928634644,1.0,0.0,0.0,3.982589244842529,3.982616662979126,1.0583378298179014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.00439453125,0.0,1937.382080078125,1895.4371337890625,0.0,3342.158935546875,0.9801504611968994,1.0,0.0,3.0,1.0,0.0
12132960,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.9990000128746032,0.616674542427063,0.4931122064590454,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48504638671875,0.8387436866760254,0.3224721550941467,0.3072786927223205,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4851989746094,0.7987074851989746,0.2758333384990692,0.1949129998683929,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853820800781,0.7482406497001648,0.2264972925186157,0.2172043472528457,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855041503906,0.7292724251747131,0.2080214023590088,0.9488835334777832,284.48492431640625,284.95001220703125,298.2164001464844,288.2497253417969,297.555419921875,297.212158203125,284.4837341308594,1.0,0.4941001236438751,0.4709862172603607,0.4709862172603607,1.0,1.0,-2.594804525375366,0.8893071413040161,1.70549738407135,0.3076612651348114,0.985589563846588,0.985589563846588,0.0,116.18777465820312,118.0,35548.31640625,0.0,1507.44091796875,1.0,280.9557189941406,283.0942687988281,291.2803955078125,293.6128845214844,293.1499938964844,293.1499938964844,280.6499938964844,36302.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954942226409912,1.0,0.0,0.0,3.976317644119263,3.9763450622558594,1.0550071465331712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.5400390625,0.0,1929.883056640625,1895.4371337890625,0.0,3361.548828125,0.9788070321083068,1.0,0.0,3.0,1.0,0.0
12133020,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.9990000128746032,0.6114709377288818,0.4978467226028442,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913818359375,0.836890459060669,0.323212206363678,0.3080493807792663,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29150390625,0.7947205901145935,0.2743579447269439,0.1939358115196228,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916564941406,0.7453048825263977,0.2257755994796753,0.2165906876325607,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917785644531,0.7252950668334961,0.2062329202890396,0.9411741495132446,284.2912902832031,284.95001220703125,298.2885131835937,288.2549133300781,297.56561279296875,297.1898193359375,284.2904052734375,1.0,0.4944134950637817,0.4713377952575683,0.4713377952575683,1.0,1.0,-2.590242385864258,0.8881426453590393,1.7020998001098633,0.3074438869953155,0.9751745462417604,0.9751745462417604,0.0,117.42018127441406,106.0,36525.87109375,0.0,1506.7347412109375,1.0,280.65582275390625,282.8628845214844,291.29119873046875,293.6832275390625,293.1499938964844,293.1499938964844,280.3500061035156,36509.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058678150177002,1.0,0.0,0.0,3.958209753036499,3.9582369327545166,1.0454202765686205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.615234375,0.0,1907.9959716796875,1895.4371337890625,0.0,3458.216552734375,0.9748379588127136,1.0,0.0,3.0,1.0,0.0
12133080,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.9990000128746032,0.6114709377288818,0.4978467226028442,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913818359375,0.836890459060669,0.323212206363678,0.3080493807792663,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29150390625,0.7947205901145935,0.2743579447269439,0.1939358115196228,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916564941406,0.7453048825263977,0.2257755994796753,0.2165906876325607,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917785644531,0.7252950668334961,0.2062329202890396,0.9411741495132446,284.2912902832031,284.95001220703125,298.2885131835937,288.2549133300781,297.56561279296875,297.1898193359375,284.2904052734375,1.0,0.4944134950637817,0.4713377952575683,0.4713377952575683,1.0,1.0,-2.590242385864258,0.8881426453590393,1.7020998001098633,0.3074438869953155,0.9751745462417604,0.9751745462417604,0.0,117.42018127441406,106.0,36525.87109375,0.0,1506.7347412109375,1.0,280.65582275390625,282.8628845214844,291.29119873046875,293.6832275390625,293.1499938964844,293.1499938964844,280.3500061035156,36509.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058678150177002,1.0,0.0,0.0,3.958209753036499,3.9582369327545166,1.0454202765686205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.615234375,0.0,1907.9959716796875,1895.4371337890625,0.0,3458.216552734375,0.9748379588127136,1.0,0.0,3.0,1.0,0.0
12133140,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235656738281,0.9990000128746032,0.6079674959182739,0.4954670071601867,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253356933594,0.8384788632392883,0.3235930800437927,0.3084358870983124,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12615966796875,0.7951376438140869,0.273427277803421,0.1933040022850036,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273498535156,0.7459568977355957,0.225298136472702,0.2161518186330795,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.725183367729187,0.2051106840372085,0.9362095594406128,284.1246643066406,284.95001220703125,298.33062744140625,288.2580261230469,297.57342529296875,297.1798095703125,284.1174011230469,1.0,0.4921256303787231,0.4715487062931061,0.4715487062931061,1.0,1.0,-2.5806119441986084,0.8846434354782104,1.6959686279296875,0.3062588572502136,0.9670360684394836,0.9670360684394836,0.0,116.39977264404295,106.0,37379.2421875,0.0,1489.302978515625,1.0,280.3795166015625,282.65625,291.3213806152344,293.8057556152344,293.1499938964844,293.1499938964844,280.3500061035156,36663.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149963855743408,1.0,0.0,0.0,3.9432666301727295,3.943293571472168,1.0375416650276748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.52978515625,0.0,1889.9373779296875,1895.4371337890625,0.0,3542.912109375,0.9715362191200256,1.0,0.0,3.0,1.0,0.0
12133200,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.9990000128746032,0.6060874462127686,0.4918892979621887,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921630859375,0.8405280113220215,0.3238222301006317,0.3085928559303283,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09234619140625,0.7964240908622742,0.2727899849414825,0.1928140968084335,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.7472670078277588,0.2249620109796524,0.215781107544899,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927734375,0.7259241342544556,0.2043390274047851,0.9325200915336608,284.0920104980469,284.95001220703125,298.35821533203125,288.26007080078125,297.579345703125,297.1746520996094,284.0902709960937,1.0,0.4898540079593658,0.4716893434524536,0.4716893434524536,1.0,1.0,-2.571038722991944,0.8810452222824097,1.6899935007095337,0.3048283159732818,0.9620919823646544,0.9620919823646544,0.0,115.03019714355467,94.0,37328.92578125,0.0,1470.540283203125,1.0,280.3559875488281,282.6275634765625,291.29754638671875,293.74481201171875,293.1499938964844,293.1499938964844,280.04998779296875,36748.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916536808013916,1.0,0.0,0.0,3.9314355850219727,3.931462526321411,1.031325155054219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.0673828125,0.0,1875.4295654296875,1895.4371337890625,0.0,3557.1640625,0.9689363837242126,1.0,0.0,3.0,1.0,0.0
12133260,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.9990000128746032,0.603396475315094,0.4774886667728424,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.848785936832428,0.3242838382720947,0.3089056313037872,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.802771806716919,0.2711195945739746,0.1915532946586609,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.7533043622970581,0.2240558415651321,0.2147888839244842,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88153076171875,0.7302872538566589,0.2023598551750183,0.9229757189750672,283.8806457519531,284.95001220703125,298.4254455566406,288.26519775390625,297.5945739746094,297.1640625,283.8784484863281,1.0,0.4820365309715271,0.4717644155025482,0.4717644155025482,1.0,1.0,-2.539945602416992,0.8686571717262268,1.6712884902954102,0.2994253933429718,0.9461108446121216,0.9461108446121216,0.0,109.8508529663086,97.0,37922.91796875,0.0,1407.30810546875,1.0,280.0558166503906,282.3858642578125,291.29656982421875,293.78570556640625,293.1499938964844,293.1499938964844,279.75,37037.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258528351783752,1.0,0.0,0.0,3.894126892089844,3.894153594970703,1.011843778542243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.2724609375,0.0,1830.3951416015625,1895.4371337890625,0.0,3643.07080078125,0.9607022404670716,1.0,0.0,3.0,1.0,0.0
12133320,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.9990000128746032,0.603396475315094,0.4774886667728424,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.848785936832428,0.3242838382720947,0.3089056313037872,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.802771806716919,0.2711195945739746,0.1915532946586609,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.7533043622970581,0.2240558415651321,0.2147888839244842,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88153076171875,0.7302872538566589,0.2023598551750183,0.9229757189750672,283.8806457519531,284.95001220703125,298.4254455566406,288.26519775390625,297.5945739746094,297.1640625,283.8784484863281,1.0,0.4820365309715271,0.4717644155025482,0.4717644155025482,1.0,1.0,-2.539945602416992,0.8686571717262268,1.6712884902954102,0.2994253933429718,0.9461108446121216,0.9461108446121216,0.0,109.8508529663086,97.0,37922.91796875,0.0,1407.30810546875,1.0,280.0558166503906,282.3858642578125,291.29656982421875,293.78570556640625,293.1499938964844,293.1499938964844,279.75,37037.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258528351783752,1.0,0.0,0.0,3.894126892089844,3.894153594970703,1.011843778542243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.2724609375,0.0,1830.3951416015625,1895.4371337890625,0.0,3643.07080078125,0.9607022404670716,1.0,0.0,3.0,1.0,0.0
12133380,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6738586425781,0.9990000128746032,0.6021857261657715,0.4696983397006988,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741638183594,0.8535526990890503,0.3246463239192962,0.3091805279254913,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6743469238281,0.8054786920547485,0.2693849503993988,0.1902914047241211,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745910644531,0.7562159895896912,0.2231016755104065,0.2138112187385559,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.7317183017730713,0.200384721159935,0.9137042164802552,283.674072265625,284.95001220703125,298.490234375,288.270263671875,297.6095275878906,297.1541442871094,283.67254638671875,1.0,0.4773246049880981,0.4718394875526428,0.4718394875526428,1.0,1.0,-2.5170698165893555,0.859595000743866,1.6574748754501345,0.2951987683773041,0.9273846745491028,0.9273846745491028,0.0,106.8928451538086,100.0,38577.63671875,0.0,1365.3463134765625,1.0,279.75640869140625,282.1564636230469,291.29412841796875,293.8213806152344,293.1499938964844,293.1499938964844,279.45001220703125,37382.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933426558971405,1.0,0.0,0.0,3.844125270843506,3.844151496887207,9.860259524430148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.95166015625,0.0,1770.9522705078125,1895.4371337890625,0.0,3712.5087890625,0.9496672749519348,1.0,0.0,3.0,1.0,0.0
12133440,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6738586425781,0.9990000128746032,0.6021857261657715,0.4696983397006988,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741638183594,0.8535526990890503,0.3246463239192962,0.3091805279254913,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6743469238281,0.8054786920547485,0.2693849503993988,0.1902914047241211,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745910644531,0.7562159895896912,0.2231016755104065,0.2138112187385559,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.7317183017730713,0.200384721159935,0.9137042164802552,283.674072265625,284.95001220703125,298.490234375,288.270263671875,297.6095275878906,297.1541442871094,283.67254638671875,1.0,0.4773246049880981,0.4718394875526428,0.4718394875526428,1.0,1.0,-2.5170698165893555,0.859595000743866,1.6574748754501345,0.2951987683773041,0.9273846745491028,0.9273846745491028,0.0,106.8928451538086,100.0,38577.63671875,0.0,1365.3463134765625,1.0,279.75640869140625,282.1564636230469,291.29412841796875,293.8213806152344,293.1499938964844,293.1499938964844,279.45001220703125,37382.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933426558971405,1.0,0.0,0.0,3.844125270843506,3.844151496887207,9.860259524430148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.95166015625,0.0,1770.9522705078125,1895.4371337890625,0.0,3712.5087890625,0.9496672749519348,1.0,0.0,3.0,1.0,0.0
12133500,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5258483886719,0.9990000128746032,0.6011638045310974,0.4679643213748932,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.528076171875,0.8547322154045105,0.3248181939125061,0.3093498647212982,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5293884277344,0.8056262731552124,0.2685185372829437,0.1896905750036239,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.531005859375,0.7566039562225342,0.2226237058639526,0.2133573293685913,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5321350097656,0.7314613461494446,0.1994079649448394,0.9092941284179688,283.5273132324219,284.95001220703125,298.521728515625,288.2727966308594,297.6169128417969,297.1494140625,283.5169372558594,1.0,0.4757478833198547,0.4718770384788513,0.4718770384788513,1.0,1.0,-2.5086212158203125,0.8562643527984619,1.65235698223114,0.2936677038669586,0.9164925813674928,0.9164925813674928,0.0,106.1286849975586,100.0,39364.6640625,0.0,1351.4237060546875,1.0,279.4967956542969,281.9801330566406,291.32147216796875,293.9451904296875,293.1499938964844,293.1499938964844,279.45001220703125,37588.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395132064819336,1.0,0.0,0.0,3.813904285430908,3.8139302730560303,9.705834145279368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.31494140625,0.0,1735.6978759765625,1895.4371337890625,0.0,3768.017333984375,0.9429742097854614,1.0,0.0,3.0,1.0,0.0
12133560,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4804077148437,0.9990000128746032,0.5996395945549011,0.4674689769744873,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.8551228642463684,0.3249482810497284,0.3094561100006103,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.480712890625,0.8049852252006531,0.2676165401935577,0.1890489608049392,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808654785156,0.7562969923019409,0.2221171110868454,0.2128663510084152,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809875488281,0.7305705547332764,0.198404774069786,0.9047462344169616,283.48052978515625,284.95001220703125,298.5526123046875,288.2753295898437,297.62408447265625,297.1443176269531,283.479736328125,1.0,0.4745829105377197,0.4721514880657196,0.4721514880657196,1.0,1.0,-2.501326560974121,0.8538066148757935,1.6475200653076172,0.2927558720111847,0.906178057193756,0.906178057193756,0.0,105.74822998046876,103.0,39305.06640625,0.0,1340.658935546875,1.0,279.4566650390625,281.943359375,291.2979736328125,293.8680725097656,293.1499938964844,293.1499938964844,279.1499938964844,37784.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406961798667908,1.0,0.0,0.0,3.779263019561768,3.779288768768311,9.530321563033796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.83984375,0.0,1695.613525390625,1895.4371337890625,0.0,3778.7734375,0.935368537902832,1.0,0.0,3.0,1.0,0.0
12133620,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016357421875,0.9990000128746032,0.595233142375946,0.4689637124538421,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016967773437,0.8544815182685852,0.3252139985561371,0.3097312748432159,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017578125,0.8023248314857483,0.2658446729183197,0.1878276318311691,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.30181884765625,0.7544468641281128,0.2211187481880188,0.2119439393281936,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3018798828125,0.7276439070701599,0.1964033842086792,0.8958954811096191,283.3016967773437,284.95001220703125,298.612548828125,288.2803649902344,297.6389465332031,297.135498046875,283.30157470703125,1.0,0.473264992237091,0.4727003574371338,0.4727003574371338,1.0,1.0,-2.4902400970458984,0.8503543734550476,1.6398857831954956,0.2916101515293121,0.8826950192451477,0.8826950192451477,0.0,105.79330444335938,106.0,40040.8984375,0.0,1327.048095703125,1.0,279.1570739746094,281.74566650390625,291.3038330078125,293.91876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38246.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481091499328612,1.0,0.0,0.0,3.697125434875488,3.697150468826294,9.120563504438906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.42724609375,0.0,1603.2574462890625,1895.4371337890625,0.0,3845.912109375,0.9173049330711364,1.0,0.0,3.0,1.0,0.0
12133680,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016357421875,0.9990000128746032,0.595233142375946,0.4689637124538421,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016967773437,0.8544815182685852,0.3252139985561371,0.3097312748432159,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017578125,0.8023248314857483,0.2658446729183197,0.1878276318311691,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.30181884765625,0.7544468641281128,0.2211187481880188,0.2119439393281936,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3018798828125,0.7276439070701599,0.1964033842086792,0.8958954811096191,283.3016967773437,284.95001220703125,298.612548828125,288.2803649902344,297.6389465332031,297.135498046875,283.30157470703125,1.0,0.473264992237091,0.4727003574371338,0.4727003574371338,1.0,1.0,-2.4902400970458984,0.8503543734550476,1.6398857831954956,0.2916101515293121,0.8826950192451477,0.8826950192451477,0.0,105.79330444335938,106.0,40040.8984375,0.0,1327.048095703125,1.0,279.1570739746094,281.74566650390625,291.3038330078125,293.91876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38246.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481091499328612,1.0,0.0,0.0,3.697125434875488,3.697150468826294,9.120563504438906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.42724609375,0.0,1603.2574462890625,1895.4371337890625,0.0,3845.912109375,0.9173049330711364,1.0,0.0,3.0,1.0,0.0
12133740,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52215576171875,0.9990000128746032,0.5919392108917236,0.4715211093425751,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.8538687229156494,0.3266662955284118,0.3107341527938843,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208740234375,0.7998493313789368,0.265270471572876,0.1871566623449325,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52032470703125,0.7526759505271912,0.2209890484809875,0.2115571349859237,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5198974609375,0.7247606515884399,0.1951858252286911,0.8892879486083984,283.5216064453125,284.95001220703125,298.6700744628906,288.28533935546875,297.6611022949219,297.1385803222656,283.5254821777344,1.0,0.4730972349643707,0.4732492566108703,0.4732492566108703,1.0,1.0,-2.485300064086914,0.8493849635124207,1.6359150409698486,0.291506677865982,0.865336000919342,0.865336000919342,0.0,106.33528900146484,109.0,38810.875,0.0,1323.2281494140625,1.0,279.4419860839844,282.0048217773437,291.2167053222656,293.686279296875,293.1499938964844,293.1499938964844,279.75,38287.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298545122146606,1.0,0.0,0.0,3.6108438968658447,3.610867977142334,8.699828981661994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.974609375,0.0,1506.971435546875,1895.4371337890625,0.0,3679.8076171875,0.8981537818908691,1.0,0.0,3.0,1.0,0.0
12133800,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52215576171875,0.9990000128746032,0.5919392108917236,0.4715211093425751,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.8538687229156494,0.3266662955284118,0.3107341527938843,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208740234375,0.7998493313789368,0.265270471572876,0.1871566623449325,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52032470703125,0.7526759505271912,0.2209890484809875,0.2115571349859237,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5198974609375,0.7247606515884399,0.1951858252286911,0.8892879486083984,283.5216064453125,284.95001220703125,298.6700744628906,288.28533935546875,297.6611022949219,297.1385803222656,283.5254821777344,1.0,0.4730972349643707,0.4732492566108703,0.4732492566108703,1.0,1.0,-2.485300064086914,0.8493849635124207,1.6359150409698486,0.291506677865982,0.865336000919342,0.865336000919342,0.0,106.33528900146484,109.0,38810.875,0.0,1323.2281494140625,1.0,279.4419860839844,282.0048217773437,291.2167053222656,293.686279296875,293.1499938964844,293.1499938964844,279.75,38287.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298545122146606,1.0,0.0,0.0,3.6108438968658447,3.610867977142334,8.699828981661994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.974609375,0.0,1506.971435546875,1895.4371337890625,0.0,3679.8076171875,0.8981537818908691,1.0,0.0,3.0,1.0,0.0
12133860,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9990000128746032,0.5907002687454224,0.4734265804290771,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7658386230469,0.8547718524932861,0.3293060660362243,0.313005268573761,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7991492748260498,0.2658979892730713,0.1874337941408157,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.752384603023529,0.2218091338872909,0.2121572494506836,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641906738281,0.7233287692070007,0.1949126571416854,0.8872158527374268,283.76611328125,284.95001220703125,298.7252197265625,288.290283203125,297.6890869140625,297.1517333984375,283.77056884765625,1.0,0.4740898907184601,0.4734783470630646,0.4734783470630646,1.0,1.0,-2.4888756275177,0.8512900471687317,1.6375856399536133,0.2923866212368011,0.8514577150344849,0.8514577150344849,0.0,106.9760971069336,112.0,37728.6796875,0.0,1330.3756103515625,1.0,279.740966796875,282.2887878417969,291.20849609375,293.5873718261719,293.1499938964844,293.1499938964844,280.04998779296875,38144.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099066853523254,1.0,0.0,0.0,3.529548406600952,3.529571771621704,8.312498493978637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.36279296875,0.0,1418.7620849609375,1895.4371337890625,0.0,3495.737548828125,0.8800151944160461,1.0,0.0,3.0,1.0,0.0
12133920,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9990000128746032,0.5907002687454224,0.4734265804290771,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7658386230469,0.8547718524932861,0.3293060660362243,0.313005268573761,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7991492748260498,0.2658979892730713,0.1874337941408157,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.752384603023529,0.2218091338872909,0.2121572494506836,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641906738281,0.7233287692070007,0.1949126571416854,0.8872158527374268,283.76611328125,284.95001220703125,298.7252197265625,288.290283203125,297.6890869140625,297.1517333984375,283.77056884765625,1.0,0.4740898907184601,0.4734783470630646,0.4734783470630646,1.0,1.0,-2.4888756275177,0.8512900471687317,1.6375856399536133,0.2923866212368011,0.8514577150344849,0.8514577150344849,0.0,106.9760971069336,112.0,37728.6796875,0.0,1330.3756103515625,1.0,279.740966796875,282.2887878417969,291.20849609375,293.5873718261719,293.1499938964844,293.1499938964844,280.04998779296875,38144.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099066853523254,1.0,0.0,0.0,3.529548406600952,3.529571771621704,8.312498493978637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.36279296875,0.0,1418.7620849609375,1895.4371337890625,0.0,3495.737548828125,0.8800151944160461,1.0,0.0,3.0,1.0,0.0
12133980,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.9990000128746032,0.5905953645706177,0.4756503999233246,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101928710937,0.8561144471168518,0.3325949311256408,0.3159923553466797,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.7990391254425049,0.2671623826026916,0.1882385462522506,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.7526288032531738,0.2231904119253158,0.2133684009313583,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.7225244641304016,0.1952430605888366,0.8882075548171997,284.01043701171875,284.95001220703125,298.7779846191406,288.295166015625,297.7191772460937,297.16900634765625,284.0148010253906,1.0,0.4760928153991699,0.4737074375152588,0.4737074375152588,1.0,1.0,-2.4987449645996094,0.8557205200195312,1.643024444580078,0.2944051325321197,0.840833842754364,0.840833842754364,0.0,107.91560363769533,115.0,36788.71875,0.0,1346.666015625,1.0,280.04010009765625,282.5760498046875,291.2275085449219,293.5428466796875,293.1499938964844,293.1499938964844,280.3500061035156,37884.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893440842628479,1.0,0.0,0.0,3.4576666355133057,3.457689046859741,7.977366180966783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.66455078125,0.0,1342.8863525390625,1895.4371337890625,0.0,3342.37060546875,0.8639124631881714,1.0,0.0,3.0,1.0,0.0
12134040,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.9990000128746032,0.5905953645706177,0.4756503999233246,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101928710937,0.8561144471168518,0.3325949311256408,0.3159923553466797,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.7990391254425049,0.2671623826026916,0.1882385462522506,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.7526288032531738,0.2231904119253158,0.2133684009313583,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.7225244641304016,0.1952430605888366,0.8882075548171997,284.01043701171875,284.95001220703125,298.7779846191406,288.295166015625,297.7191772460937,297.16900634765625,284.0148010253906,1.0,0.4760928153991699,0.4737074375152588,0.4737074375152588,1.0,1.0,-2.4987449645996094,0.8557205200195312,1.643024444580078,0.2944051325321197,0.840833842754364,0.840833842754364,0.0,107.91560363769533,115.0,36788.71875,0.0,1346.666015625,1.0,280.04010009765625,282.5760498046875,291.2275085449219,293.5428466796875,293.1499938964844,293.1499938964844,280.3500061035156,37884.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893440842628479,1.0,0.0,0.0,3.4576666355133057,3.457689046859741,7.977366180966783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.66455078125,0.0,1342.8863525390625,1895.4371337890625,0.0,3342.37060546875,0.8639124631881714,1.0,0.0,3.0,1.0,0.0
12134100,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.9990000128746032,0.5907233953475952,0.4770862162113189,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728210449219,0.8567171692848206,0.3343828022480011,0.3176293075084686,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.7989391088485718,0.2679195404052734,0.1887378990650177,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.7527360916137695,0.2240097671747207,0.2141070812940597,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.7221522331237793,0.1955528557300567,0.8894203901290894,284.1735534667969,284.95001220703125,298.803466796875,288.297607421875,297.7342834472656,297.1780700683594,284.18670654296875,1.0,0.4774132370948791,0.4738219976425171,0.4738219976425171,1.0,1.0,-2.505379438400269,0.8586233854293823,1.6467561721801758,0.2957304418087005,0.8372256755828857,0.8372256755828857,0.0,108.53468322753906,115.0,35997.75390625,0.0,1357.6280517578125,1.0,280.2926025390625,282.7797241210937,291.2125244140625,293.4317626953125,293.1499938964844,293.1499938964844,280.3500061035156,37706.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841344118118286,1.0,0.0,0.0,3.4260265827178955,3.426048994064331,7.832038022570487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.4404296875,0.0,1309.9586181640625,1895.4371337890625,0.0,3255.313232421875,0.8568329811096191,1.0,0.0,3.0,1.0,0.0
12134160,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25390625,0.9990000128746032,0.5910008549690247,0.4785892963409424,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25311279296875,0.8574047088623047,0.3362897932529449,0.3194118142127991,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.7989398837089539,0.2687821984291076,0.1893330514430999,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2519836425781,0.752939760684967,0.2249278277158737,0.2149616926908493,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25146484375,0.7218927145004272,0.1959673315286636,0.8911978006362915,284.2533264160156,284.95001220703125,298.8283386230469,288.3000183105469,297.7494201660156,297.1877746582031,284.257568359375,1.0,0.4789271056652069,0.4737464189529419,0.4737464189529419,1.0,1.0,-2.513202428817749,0.8616812825202942,1.6515212059020996,0.2969448566436767,0.8334265351295471,0.8334265351295471,0.0,109.2137222290039,118.0,35937.49609375,0.0,1370.403564453125,1.0,280.3399658203125,282.8605041503906,291.24639892578125,293.50885009765625,293.1499938964844,293.1499938964844,280.6499938964844,37539.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801054954528809,1.0,0.0,0.0,3.398514747619629,3.3985366821289062,7.706755695835454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.9765625,0.0,1281.6898193359375,1895.4371337890625,0.0,3217.569091796875,0.8505804538726807,1.0,0.0,3.0,1.0,0.0
12134220,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.9990000128746032,0.5916029214859009,0.4822497367858886,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.8585315346717834,0.3402859270572662,0.3231460452079773,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.7987169623374939,0.2706561982631683,0.1906259953975677,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891052246094,0.7531875967979431,0.226921409368515,0.2168265879154205,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.721279501914978,0.1969664692878723,0.8955814242362976,284.4904479980469,284.95001220703125,298.8763427734375,288.3048095703125,297.7790222167969,297.2069091796875,284.4945983886719,1.0,0.4824279844760895,0.4735952913761139,0.4735952913761139,1.0,1.0,-2.531144857406616,0.8686774373054504,1.6624674797058103,0.2997554540634155,0.8291404247283936,0.8291404247283936,0.0,110.84197235107422,106.0,35152.48046875,0.0,1400.2781982421875,1.0,280.638916015625,283.1368713378906,291.260986328125,293.4756164550781,293.1499938964844,293.1499938964844,280.95001220703125,37144.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687002062797546,1.0,0.0,0.0,3.354217290878296,3.354238748550415,7.507160262321122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.57373046875,0.0,1236.1898193359375,1895.4371337890625,0.0,3110.61767578125,0.8404926657676697,1.0,0.0,3.0,1.0,0.0
12134280,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.9990000128746032,0.5916029214859009,0.4822497367858886,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.8585315346717834,0.3402859270572662,0.3231460452079773,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.7987169623374939,0.2706561982631683,0.1906259953975677,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891052246094,0.7531875967979431,0.226921409368515,0.2168265879154205,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.721279501914978,0.1969664692878723,0.8955814242362976,284.4904479980469,284.95001220703125,298.8763427734375,288.3048095703125,297.7790222167969,297.2069091796875,284.4945983886719,1.0,0.4824279844760895,0.4735952913761139,0.4735952913761139,1.0,1.0,-2.531144857406616,0.8686774373054504,1.6624674797058103,0.2997554540634155,0.8291404247283936,0.8291404247283936,0.0,110.84197235107422,106.0,35152.48046875,0.0,1400.2781982421875,1.0,280.638916015625,283.1368713378906,291.260986328125,293.4756164550781,293.1499938964844,293.1499938964844,280.95001220703125,37144.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687002062797546,1.0,0.0,0.0,3.354217290878296,3.354238748550415,7.507160262321122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.57373046875,0.0,1236.1898193359375,1895.4371337890625,0.0,3110.61767578125,0.8404926657676697,1.0,0.0,3.0,1.0,0.0
12134340,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.9990000128746032,0.5927074551582336,0.4779452979564667,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.8633276224136353,0.3431258499622345,0.3257129192352295,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.8024474382400513,0.2720303237438202,0.1915103495121002,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7568293809890747,0.2283736020326614,0.2181070446968078,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7240747809410095,0.1977481544017791,0.8986582159996033,284.6817626953125,284.95001220703125,298.9076232910156,288.3080139160156,297.7984619140625,297.2200622558594,284.6885681152344,1.0,0.4818356335163116,0.4734925329685211,0.4734925329685211,1.0,1.0,-2.5353708267211914,0.8701862096786499,1.665184736251831,0.3004210293292999,0.8283961415290833,0.8283961415290833,0.0,109.7615737915039,106.0,34328.6328125,0.0,1401.0357666015625,1.0,280.9168701171875,283.3666076660156,291.2470092773437,293.3891296386719,293.1499938964844,293.1499938964844,280.95001220703125,36835.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592747449874878,1.0,0.0,0.0,3.3332526683807373,3.3332738876342773,7.413610205730947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.05517578125,0.0,1214.2064208984375,1895.4371337890625,0.0,3022.203125,0.8356425762176514,1.0,0.0,3.0,1.0,0.0
12134400,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9990000128746032,0.5938159823417664,0.4740118682384491,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.8668063879013062,0.3444829285144806,0.3269594609737396,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.8053510785102844,0.272693932056427,0.1919499635696411,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7595922946929932,0.2290765047073364,0.2187325060367584,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7263216376304626,0.1981438100337982,0.9002209305763245,284.7157897949219,284.95001220703125,298.9219665527344,288.3095092773437,297.8074035644531,297.2262878417969,284.7188720703125,1.0,0.4809658527374267,0.4734441936016083,0.4734441936016083,1.0,1.0,-2.5353031158447266,0.8700696229934692,1.6652336120605469,0.3003167808055877,0.8277833461761475,0.8277833461761475,0.0,108.64927673339844,109.0,34297.65625,0.0,1396.1412353515625,1.0,280.9386291503906,283.4017639160156,291.26983642578125,293.4369812011719,293.1499938964844,293.1499938964844,281.25,36730.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581447005271912,1.0,0.0,0.0,3.325686454772949,3.32570743560791,7.379991870948288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.38916015625,0.0,1206.3780517578125,1895.4371337890625,0.0,3011.605712890625,0.8338591456413269,1.0,0.0,3.0,1.0,0.0
12134460,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.598638117313385,0.4688863754272461,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.873580813407898,0.3489116132259369,0.331010490655899,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8103652596473694,0.2749284505844116,0.1934262216091156,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7647488117218018,0.2314226031303405,0.2208403348922729,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7302001714706421,0.1995548456907272,0.9059972763061525,284.9344482421875,284.95001220703125,298.9652099609375,288.3141174316406,297.8360595703125,297.2471618652344,284.937744140625,1.0,0.4817542731761932,0.4731549322605133,0.4731549322605133,1.0,1.0,-2.5452444553375244,0.873589813709259,1.6716547012329102,0.3013184070587158,0.8292808532714844,0.8292808532714844,0.0,107.53502655029295,112.0,33645.171875,0.0,1404.1234130859375,1.0,281.238525390625,283.6601867675781,291.2768249511719,293.4000549316406,293.1499938964844,293.1499938964844,281.54998779296875,36311.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479157090187073,1.0,0.0,0.0,3.3129944801330566,3.3130154609680176,7.323770319089817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.34814453125,0.0,1191.67236328125,1895.4371337890625,0.0,2915.7529296875,0.8307092785835266,1.0,0.0,3.0,1.0,0.0
12134520,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.598638117313385,0.4688863754272461,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.873580813407898,0.3489116132259369,0.331010490655899,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8103652596473694,0.2749284505844116,0.1934262216091156,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7647488117218018,0.2314226031303405,0.2208403348922729,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7302001714706421,0.1995548456907272,0.9059972763061525,284.9344482421875,284.95001220703125,298.9652099609375,288.3141174316406,297.8360595703125,297.2471618652344,284.937744140625,1.0,0.4817542731761932,0.4731549322605133,0.4731549322605133,1.0,1.0,-2.5452444553375244,0.873589813709259,1.6716547012329102,0.3013184070587158,0.8292808532714844,0.8292808532714844,0.0,107.53502655029295,112.0,33645.171875,0.0,1404.1234130859375,1.0,281.238525390625,283.6601867675781,291.2768249511719,293.4000549316406,293.1499938964844,293.1499938964844,281.54998779296875,36311.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479157090187073,1.0,0.0,0.0,3.3129944801330566,3.3130154609680176,7.323770319089817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.34814453125,0.0,1191.67236328125,1895.4371337890625,0.0,2915.7529296875,0.8307092785835266,1.0,0.0,3.0,1.0,0.0
12134580,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9990000128746032,0.6037644743919373,0.4671574532985687,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8785070180892944,0.353559285402298,0.3353116512298584,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.8135597109794617,0.2773433625698089,0.1950609683990478,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7683599591255188,0.2339365184307098,0.2231529355049133,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7327196598052979,0.2011318504810333,0.9128021597862244,285.1527099609375,284.95001220703125,299.0061340332031,288.3186340332031,297.865966796875,297.2708435058594,285.1558837890625,1.0,0.4839410185813904,0.4728656709194183,0.4728656709194183,1.0,1.0,-2.5612497329711914,0.8795348405838013,1.6817147731781006,0.3035120368003845,0.8336980938911438,0.8336980938911438,0.0,107.5835189819336,115.0,33052.3359375,0.0,1425.10791015625,1.0,281.5384521484375,283.9154052734375,291.2853088378906,293.3707275390625,293.1499938964844,293.1499938964844,281.8500061035156,35891.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384541869163513,1.0,0.0,0.0,3.3162283897399902,3.316249370574951,7.338075533880328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.203125,0.0,1191.8336181640625,1895.4371337890625,0.0,2827.27587890625,0.8310648202896118,1.0,0.0,3.0,1.0,0.0
