time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134640,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9990000128746032,0.6037644743919373,0.4671574532985687,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8785070180892944,0.353559285402298,0.3353116512298584,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.8135597109794617,0.2773433625698089,0.1950609683990478,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7683599591255188,0.2339365184307098,0.2231529355049133,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7327196598052979,0.2011318504810333,0.9128021597862244,285.1527099609375,284.95001220703125,299.0061340332031,288.3186340332031,297.865966796875,297.2708435058594,285.1558837890625,1.0,0.4839410185813904,0.4728656709194183,0.4728656709194183,1.0,1.0,-2.5612497329711914,0.8795348405838013,1.6817147731781006,0.3035120368003845,0.8336980938911438,0.8336980938911438,0.0,107.5835189819336,115.0,33052.3359375,0.0,1425.10791015625,1.0,281.5384521484375,283.9154052734375,291.2853088378906,293.3707275390625,293.1499938964844,293.1499938964844,281.8500061035156,35891.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384541869163513,1.0,0.0,0.0,3.3162283897399902,3.316249370574951,7.338075533880328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.203125,0.0,1191.8336181640625,1895.4371337890625,0.0,2827.27587890625,0.8310648202896118,1.0,0.0,3.0,1.0,0.0
12134700,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.9990000128746032,0.6062533855438232,0.4672460556030273,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8804081678390503,0.3559456467628479,0.3375139534473419,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.8146432638168335,0.2786005735397339,0.1959090828895568,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.769694983959198,0.2352397143840789,0.2243532836437225,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7335618138313293,0.2019541710615158,0.9163813591003418,285.3091735839844,284.95001220703125,299.0257263183594,288.32086181640625,297.8808898925781,297.2829284667969,285.32275390625,1.0,0.4854457676410675,0.4727210402488708,0.4727210402488708,1.0,1.0,-2.570762157440185,0.8831138610839844,1.6876484155654907,0.3048868775367737,0.8375779390335083,0.8375779390335083,0.0,107.92469787597656,115.0,32537.0234375,0.0,1439.055908203125,1.0,281.7891540527344,284.1038513183594,291.2642517089844,293.26727294921875,293.1499938964844,293.1499938964844,281.8500061035156,35669.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317161202430725,1.0,0.0,0.0,3.3234357833862305,3.3234567642211914,7.370006755991199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.7734375,0.0,1197.043701171875,1895.4371337890625,0.0,2764.426513671875,0.8325144648551941,1.0,0.0,3.0,1.0,0.0
12134760,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9990000128746032,0.6088340878486633,0.467637836933136,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.8822258710861206,0.3584528863430023,0.3398479521274566,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8156639337539673,0.2799664735794067,0.196844145655632,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.7709663510322571,0.2366300374269485,0.2256462574005127,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.7343430519104004,0.2028471976518631,0.9203174710273744,285.38726806640625,284.95001220703125,299.0447082519531,288.3230285644531,297.89630126953125,297.29620361328125,285.3904724121094,1.0,0.4871875643730163,0.4725362658500671,0.4725362658500671,1.0,1.0,-2.581441879272461,0.8870916366577148,1.694350242614746,0.3063966333866119,0.8413310050964355,0.8413310050964355,0.0,108.39043426513672,118.0,32646.142578125,0.0,1455.1873779296875,1.0,281.8388977050781,284.1731872558594,291.29541015625,293.3524780273437,293.1499938964844,293.1499938964844,282.1499938964844,35462.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301158547401428,1.0,0.0,0.0,3.335491895675659,3.33551287651062,7.423574288623058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.75439453125,0.0,1206.9261474609375,1895.4371337890625,0.0,2749.52392578125,0.8349553346633911,1.0,0.0,3.0,1.0,0.0
12134820,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.9990000128746032,0.6139422655105591,0.4694920182228088,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.885309100151062,0.3636714220046997,0.3446990847587585,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8172419667243958,0.282873660326004,0.1988320797681808,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.7730631828308105,0.2395607531070709,0.2283729910850525,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.735507607460022,0.2047525495290756,0.9287154078483582,285.63299560546875,284.95001220703125,299.0809631347656,288.3273010253906,297.9265441894531,297.322509765625,285.6358947753906,1.0,0.4912461340427398,0.4721667170524597,0.4721667170524597,1.0,1.0,-2.6052510738372803,0.8960159420967102,1.7092350721359253,0.3098509609699249,0.8523765206336975,0.8523765206336975,0.0,109.70853424072266,121.0,32384.265625,0.0,1492.818603515625,1.0,282.1393127441406,284.4310302734375,291.3099670410156,293.3492431640625,293.1499938964844,293.1499938964844,282.45001220703125,35033.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238688111305237,1.0,0.0,0.0,3.370987892150879,3.371009111404419,7.582416969853512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.919921875,0.0,1237.662353515625,1895.4371337890625,0.0,2691.44775390625,0.8424533009529114,1.0,0.0,3.0,1.0,0.0
12134880,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.9990000128746032,0.6139422655105591,0.4694920182228088,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.885309100151062,0.3636714220046997,0.3446990847587585,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8172419667243958,0.282873660326004,0.1988320797681808,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.7730631828308105,0.2395607531070709,0.2283729910850525,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.735507607460022,0.2047525495290756,0.9287154078483582,285.63299560546875,284.95001220703125,299.0809631347656,288.3273010253906,297.9265441894531,297.322509765625,285.6358947753906,1.0,0.4912461340427398,0.4721667170524597,0.4721667170524597,1.0,1.0,-2.6052510738372803,0.8960159420967102,1.7092350721359253,0.3098509609699249,0.8523765206336975,0.8523765206336975,0.0,109.70853424072266,121.0,32384.265625,0.0,1492.818603515625,1.0,282.1393127441406,284.4310302734375,291.3099670410156,293.3492431640625,293.1499938964844,293.1499938964844,282.45001220703125,35033.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238688111305237,1.0,0.0,0.0,3.370987892150879,3.371009111404419,7.582416969853512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.919921875,0.0,1237.662353515625,1895.4371337890625,0.0,2691.44775390625,0.8424533009529114,1.0,0.0,3.0,1.0,0.0
12134940,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.9990000128746032,0.6188750267028809,0.4722696244716644,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.8880017399787903,0.3691566586494446,0.3498287796974182,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8185166120529175,0.286007821559906,0.2009986340999603,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.7748640775680542,0.2426902949810028,0.2313099056482315,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7364374995231628,0.2068480402231216,0.9380305409431458,285.8731994628906,284.95001220703125,299.1148986816406,288.3314208984375,297.9553527832031,297.3476867675781,285.8760681152344,1.0,0.4959384799003601,0.4717971682548523,0.4717971682548523,1.0,1.0,-2.63207483291626,0.9061409831047058,1.7259339094161987,0.3138441145420074,0.8666033744812012,0.8666033744812012,0.0,111.39884948730467,124.0,32157.04296875,0.0,1536.87158203125,1.0,282.4393920898437,284.681884765625,291.3233642578125,293.3485107421875,293.1499938964844,293.1499938964844,282.75,34641.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194299340248108,1.0,0.0,0.0,3.4212374687194824,3.4212589263916016,7.810156148480019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.173828125,0.0,1283.7147216796875,1895.4371337890625,0.0,2650.28857421875,0.8532889485359192,1.0,0.0,3.0,1.0,0.0
12135000,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.9990000128746032,0.6188750267028809,0.4722696244716644,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.8880017399787903,0.3691566586494446,0.3498287796974182,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8185166120529175,0.286007821559906,0.2009986340999603,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.7748640775680542,0.2426902949810028,0.2313099056482315,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7364374995231628,0.2068480402231216,0.9380305409431458,285.8731994628906,284.95001220703125,299.1148986816406,288.3314208984375,297.9553527832031,297.3476867675781,285.8760681152344,1.0,0.4959384799003601,0.4717971682548523,0.4717971682548523,1.0,1.0,-2.63207483291626,0.9061409831047058,1.7259339094161987,0.3138441145420074,0.8666033744812012,0.8666033744812012,0.0,111.39884948730467,124.0,32157.04296875,0.0,1536.87158203125,1.0,282.4393920898437,284.681884765625,291.3233642578125,293.3485107421875,293.1499938964844,293.1499938964844,282.75,34641.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194299340248108,1.0,0.0,0.0,3.4212374687194824,3.4212589263916016,7.810156148480019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.173828125,0.0,1283.7147216796875,1895.4371337890625,0.0,2650.28857421875,0.8532889485359192,1.0,0.0,3.0,1.0,0.0
12135060,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9990000128746032,0.6236830949783325,0.4757203161716461,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.8904139995574951,0.3748733699321747,0.35518479347229,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8195793628692627,0.2893326580524444,0.203304648399353,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7764588594436646,0.245990589261055,0.2344171404838562,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7372238636016846,0.2091101855039596,0.9481430649757384,286.1101989746094,284.95001220703125,299.1465148925781,288.3353576660156,297.9818420410156,297.3711242675781,286.1126708984375,1.0,0.501125693321228,0.4710886478424072,0.4710886478424072,1.0,1.0,-2.661310911178589,0.9165858626365662,1.7447251081466677,0.3176285028457641,0.8839831948280334,0.8839831948280334,0.0,113.37725830078124,127.0,31952.513671875,0.0,1586.4237060546875,1.0,282.7396850585937,284.9279479980469,291.33251953125,293.3463439941406,293.1499938964844,293.1499938964844,283.04998779296875,34297.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159173130989075,1.0,0.0,0.0,3.484375476837158,3.484397649765014,8.101085313683143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.92041015625,0.0,1344.4306640625,1895.4371337890625,0.0,2617.788330078125,0.8670715093612671,1.0,0.0,3.0,1.0,0.0
12135120,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9990000128746032,0.6236830949783325,0.4757203161716461,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.8904139995574951,0.3748733699321747,0.35518479347229,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8195793628692627,0.2893326580524444,0.203304648399353,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7764588594436646,0.245990589261055,0.2344171404838562,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7372238636016846,0.2091101855039596,0.9481430649757384,286.1101989746094,284.95001220703125,299.1465148925781,288.3353576660156,297.9818420410156,297.3711242675781,286.1126708984375,1.0,0.501125693321228,0.4710886478424072,0.4710886478424072,1.0,1.0,-2.661310911178589,0.9165858626365662,1.7447251081466677,0.3176285028457641,0.8839831948280334,0.8839831948280334,0.0,113.37725830078124,127.0,31952.513671875,0.0,1586.4237060546875,1.0,282.7396850585937,284.9279479980469,291.33251953125,293.3463439941406,293.1499938964844,293.1499938964844,283.04998779296875,34297.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159173130989075,1.0,0.0,0.0,3.484375476837158,3.484397649765014,8.101085313683143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.92041015625,0.0,1344.4306640625,1895.4371337890625,0.0,2617.788330078125,0.8670715093612671,1.0,0.0,3.0,1.0,0.0
12135180,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.9990000128746032,0.6284581422805786,0.4796221256256103,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8926620483398438,0.3807825148105621,0.36073899269104,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8205438256263733,0.2928400337696075,0.20574252307415,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7779573202133179,0.2494543492794037,0.237684816122055,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.73795485496521,0.2115249186754226,0.9589762091636658,286.3443908691406,284.95001220703125,299.1758117675781,288.3391418457031,298.0059509277344,297.3920593261719,286.3466186523437,1.0,0.5067026019096375,0.4703800976276397,0.4703800976276397,1.0,1.0,-2.6925456523895264,0.9277800917625428,1.7647656202316284,0.3217253983020782,0.90447735786438,0.90447735786438,0.0,115.57306671142578,130.0,31759.005859375,0.0,1640.8226318359375,1.0,283.0403747558594,285.1707763671875,291.33892822265625,293.34149169921875,293.1499938964844,293.1499938964844,282.75,34016.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128518462181091,1.0,0.0,0.0,3.5579280853271484,3.557950735092163,8.446710353382514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.77880859375,0.0,1418.661376953125,1895.4371337890625,0.0,2589.48046875,0.8832859992980957,1.0,0.0,3.0,1.0,0.0
12135240,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.9990000128746032,0.6284581422805786,0.4796221256256103,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8926620483398438,0.3807825148105621,0.36073899269104,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8205438256263733,0.2928400337696075,0.20574252307415,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7779573202133179,0.2494543492794037,0.237684816122055,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.73795485496521,0.2115249186754226,0.9589762091636658,286.3443908691406,284.95001220703125,299.1758117675781,288.3391418457031,298.0059509277344,297.3920593261719,286.3466186523437,1.0,0.5067026019096375,0.4703800976276397,0.4703800976276397,1.0,1.0,-2.6925456523895264,0.9277800917625428,1.7647656202316284,0.3217253983020782,0.90447735786438,0.90447735786438,0.0,115.57306671142578,130.0,31759.005859375,0.0,1640.8226318359375,1.0,283.0403747558594,285.1707763671875,291.33892822265625,293.34149169921875,293.1499938964844,293.1499938964844,282.75,34016.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128518462181091,1.0,0.0,0.0,3.5579280853271484,3.557950735092163,8.446710353382514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.77880859375,0.0,1418.661376953125,1895.4371337890625,0.0,2589.48046875,0.8832859992980957,1.0,0.0,3.0,1.0,0.0
12135300,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.9990000128746032,0.6298041939735413,0.4820820391178131,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.8933442234992981,0.3832838535308838,0.3633967936038971,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.8206573128700256,0.2941905260086059,0.2068891525268554,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.7783491611480713,0.2508951425552368,0.2392578125,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7380192875862122,0.2124807387590408,0.9641656279563904,286.1958923339844,284.95001220703125,299.1896057128906,288.3409423828125,298.0126953125,297.39501953125,286.1851501464844,1.0,0.5095852017402649,0.4700258374214172,0.4700258374214172,1.0,1.0,-2.708202362060547,0.933375597000122,1.7748267650604248,0.3238071501255035,0.9113871455192566,0.9113871455192566,0.0,116.82794189453124,130.0,32544.845703125,0.0,1669.2279052734375,1.0,282.8004150390625,284.98614501953125,291.4369812011719,293.5894470214844,293.1499938964844,293.1499938964844,282.75,34088.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274675011634827,1.0,0.0,0.0,3.593782901763916,3.593806028366089,8.6178113178903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.51025390625,0.0,1457.4378662109375,1895.4371337890625,0.0,2724.883544921875,0.8912975192070007,1.0,0.0,3.0,1.0,0.0
12135360,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.9990000128746032,0.6298832297325134,0.4858801066875458,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334228515625,0.8926990628242493,0.3852375745773315,0.3654899597167969,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.8195891976356506,0.295032650232315,0.2076544612646103,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7775792479515076,0.2519343793392181,0.2404420524835586,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7370606660842896,0.2130623757839203,0.967701017856598,286.13336181640625,284.95001220703125,299.20281982421875,288.3426818847656,298.0119934082031,297.38720703125,286.13134765625,1.0,0.5124084949493408,0.4695461690425873,0.4695461690425873,1.0,1.0,-2.721876621246338,0.9379326701164246,1.7839438915252686,0.3253107070922851,0.9186013340950012,0.9186013340950012,0.0,118.40454864501952,133.0,32761.724609375,0.0,1696.50927734375,1.0,282.75787353515625,284.9212951660156,291.44500732421875,293.58935546875,293.1499938964844,293.1499938964844,282.45001220703125,34186.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385294675827026,1.0,0.0,0.0,3.626628160476685,3.626651763916016,8.776055437920149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.4658203125,0.0,1493.84228515625,1895.4371337890625,0.0,2827.97900390625,0.8987559080123901,1.0,0.0,3.0,1.0,0.0
12135420,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.9990000128746032,0.6270085573196411,0.4958053231239319,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8891285061836243,0.3881239891052246,0.3686242699623108,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8153611421585083,0.295758843421936,0.2084577083587646,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.7739499807357788,0.2531889081001282,0.2419918626546859,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7332417368888855,0.2134188711643219,0.9710185527801514,285.8924255371094,284.95001220703125,299.2275390625,288.34600830078125,298.0001525878906,297.3569030761719,285.89013671875,1.0,0.517754077911377,0.4685868322849273,0.4685868322849273,1.0,1.0,-2.744391202926636,0.945048451423645,1.7993427515029907,0.3273923099040985,0.9292054772377014,0.9292054772377014,0.0,122.0994644165039,136.0,33673.8515625,0.0,1747.1143798828125,1.0,282.4583740234375,284.6473388671875,291.4436950683594,293.66998291015625,293.1499938964844,293.1499938964844,282.1499938964844,34473.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862119197845459,1.0,0.0,0.0,3.68428373336792,3.684307813644409,9.057314400706672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.55908203125,0.0,1560.1177978515625,1895.4371337890625,0.0,3048.882080078125,0.9118810892105104,1.0,0.0,3.0,1.0,0.0
12135480,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.9990000128746032,0.6270085573196411,0.4958053231239319,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8891285061836243,0.3881239891052246,0.3686242699623108,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8153611421585083,0.295758843421936,0.2084577083587646,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.7739499807357788,0.2531889081001282,0.2419918626546859,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7332417368888855,0.2134188711643219,0.9710185527801514,285.8924255371094,284.95001220703125,299.2275390625,288.34600830078125,298.0001525878906,297.3569030761719,285.89013671875,1.0,0.517754077911377,0.4685868322849273,0.4685868322849273,1.0,1.0,-2.744391202926636,0.945048451423645,1.7993427515029907,0.3273923099040985,0.9292054772377014,0.9292054772377014,0.0,122.0994644165039,136.0,33673.8515625,0.0,1747.1143798828125,1.0,282.4583740234375,284.6473388671875,291.4436950683594,293.66998291015625,293.1499938964844,293.1499938964844,282.1499938964844,34473.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862119197845459,1.0,0.0,0.0,3.68428373336792,3.684307813644409,9.057314400706672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.55908203125,0.0,1560.1177978515625,1895.4371337890625,0.0,3048.882080078125,0.9118810892105104,1.0,0.0,3.0,1.0,0.0
12135540,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.9990000128746032,0.6222561597824097,0.5044152736663818,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8853442072868347,0.3896943926811218,0.37038254737854,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.8110679984092712,0.2957265079021454,0.208634153008461,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7701598405838013,0.2536036968231201,0.2426361143589019,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.7293704748153687,0.213164746761322,0.9710577130317688,285.6681213378906,284.95001220703125,299.24481201171875,288.3483581542969,297.98883056640625,297.33135986328125,285.6633605957031,1.0,0.5214755535125732,0.4678577482700348,0.4678577482700348,1.0,1.0,-2.7578883171081543,0.9489874839782716,1.8089009523391724,0.3283126950263977,0.9345232248306274,0.9345232248306274,0.0,125.1390609741211,136.0,34467.87109375,0.0,1781.695556640625,1.0,282.1692810058594,284.3926086425781,291.43975830078125,293.73858642578125,293.1499938964844,293.1499938964844,282.1499938964844,34735.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877191424369812,1.0,0.0,0.0,3.719925165176392,3.719949722290039,9.23340110148274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.32275390625,0.0,1602.7237548828125,1895.4371337890625,0.0,3190.254638671875,0.9200487732887268,1.0,0.0,3.0,1.0,0.0
12135600,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.9990000128746032,0.6204519867897034,0.5072781443595886,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8839996457099915,0.3901455998420715,0.3708317875862121,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.8095399737358093,0.2956729829311371,0.2086171507835388,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7688190340995789,0.2536849081516266,0.2427501082420349,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.7280046343803406,0.2130241841077804,0.9706487655639648,285.649658203125,284.95001220703125,299.25,288.3490905761719,297.9860534667969,297.3246459960937,285.64752197265625,1.0,0.5225813984870911,0.4676275253295898,0.4676275253295898,1.0,1.0,-2.7614946365356445,0.9499660730361938,1.811528563499451,0.3284806311130523,0.9365413784980774,0.9365413784980774,0.0,126.12791442871094,124.0,34521.25390625,0.0,1791.8206787109375,1.0,282.157958984375,284.3740539550781,291.4161682128906,293.6972045898437,293.1499938964844,293.1499938964844,281.8500061035156,34792.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785762786865234,1.0,0.0,0.0,3.72998046875,3.730005025863648,9.283385793423804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.78515625,0.0,1614.754638671875,1895.4371337890625,0.0,3203.23681640625,0.9223583936691284,1.0,0.0,3.0,1.0,0.0
12135660,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.9990000128746032,0.6128005981445312,0.5069214105606079,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.8854180574417114,0.3915949463844299,0.3723134994506836,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8092864751815796,0.2950651943683624,0.2082730531692505,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.7690906524658203,0.2536601424217224,0.2428349703550338,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.7272626161575317,0.212011456489563,0.9667653441429138,285.4068298339844,284.95001220703125,299.27130126953125,288.3548583984375,297.9775390625,297.3025817871094,285.4044494628906,1.0,0.5214740037918091,0.4667761921882629,0.4667761921882629,1.0,1.0,-2.757894992828369,0.9467779994010924,1.811116933822632,0.3263672292232513,0.9406198263168336,0.9406198263168336,0.0,125.90267181396484,112.0,35205.8828125,0.0,1785.289306640625,1.0,281.85748291015625,284.0986633300781,291.3968811035156,293.7196350097656,293.1499938964844,293.1499938964844,281.54998779296875,35118.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898758888244629,1.0,0.0,0.0,3.7635483741760254,3.763573408126831,9.451229630030866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.38232421875,0.0,1656.4033203125,1895.4371337890625,0.0,3309.047119140625,0.930118978023529,1.0,0.0,3.0,1.0,0.0
12135720,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.9990000128746032,0.6128005981445312,0.5069214105606079,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.8854180574417114,0.3915949463844299,0.3723134994506836,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8092864751815796,0.2950651943683624,0.2082730531692505,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.7690906524658203,0.2536601424217224,0.2428349703550338,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.7272626161575317,0.212011456489563,0.9667653441429138,285.4068298339844,284.95001220703125,299.27130126953125,288.3548583984375,297.9775390625,297.3025817871094,285.4044494628906,1.0,0.5214740037918091,0.4667761921882629,0.4667761921882629,1.0,1.0,-2.757894992828369,0.9467779994010924,1.811116933822632,0.3263672292232513,0.9406198263168336,0.9406198263168336,0.0,125.90267181396484,112.0,35205.8828125,0.0,1785.289306640625,1.0,281.85748291015625,284.0986633300781,291.3968811035156,293.7196350097656,293.1499938964844,293.1499938964844,281.54998779296875,35118.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898758888244629,1.0,0.0,0.0,3.7635483741760254,3.763573408126831,9.451229630030866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.38232421875,0.0,1656.4033203125,1895.4371337890625,0.0,3309.047119140625,0.930118978023529,1.0,0.0,3.0,1.0,0.0
12135780,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.9990000128746032,0.6075241565704346,0.4970430731773376,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8922605514526367,0.3927638530731201,0.3733521699905395,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8136808276176453,0.2942253351211548,0.2076357305049896,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7738463878631592,0.2533734738826751,0.2424999177455902,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7302131652832031,0.2106610834598541,0.9604578018188475,285.1824951171875,284.95001220703125,299.2925720214844,288.36602783203125,297.9703369140625,297.2836608886719,285.1796875,1.0,0.5163565874099731,0.465924859046936,0.465924859046936,1.0,1.0,-2.738535165786743,0.937324047088623,1.8012109994888306,0.3213318586349487,0.941897749900818,0.941897749900818,0.0,122.26868438720705,100.0,35947.5625,0.0,1739.15576171875,1.0,281.55743408203125,283.8311767578125,291.3945617675781,293.75860595703125,293.1499938964844,293.1499938964844,281.25,35422.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983882665634155,1.0,0.0,0.0,3.785815715789795,3.78584098815918,9.56339818003471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.54541015625,0.0,1685.1004638671875,1895.4371337890625,0.0,3388.555908203125,0.9353236556053162,1.0,0.0,3.0,1.0,0.0
12135840,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.9990000128746032,0.6075241565704346,0.4970430731773376,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8922605514526367,0.3927638530731201,0.3733521699905395,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8136808276176453,0.2942253351211548,0.2076357305049896,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7738463878631592,0.2533734738826751,0.2424999177455902,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7302131652832031,0.2106610834598541,0.9604578018188475,285.1824951171875,284.95001220703125,299.2925720214844,288.36602783203125,297.9703369140625,297.2836608886719,285.1796875,1.0,0.5163565874099731,0.465924859046936,0.465924859046936,1.0,1.0,-2.738535165786743,0.937324047088623,1.8012109994888306,0.3213318586349487,0.941897749900818,0.941897749900818,0.0,122.26868438720705,100.0,35947.5625,0.0,1739.15576171875,1.0,281.55743408203125,283.8311767578125,291.3945617675781,293.75860595703125,293.1499938964844,293.1499938964844,281.25,35422.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983882665634155,1.0,0.0,0.0,3.785815715789795,3.78584098815918,9.56339818003471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.54541015625,0.0,1685.1004638671875,1895.4371337890625,0.0,3388.555908203125,0.9353236556053162,1.0,0.0,3.0,1.0,0.0
12135900,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6060158610343933,0.4892799854278564,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8974688053131104,0.3932777643203735,0.3738012015819549,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8173189163208008,0.2937522232532501,0.2072740644216537,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7777249217033386,0.253170371055603,0.2422578930854797,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.732932448387146,0.209938570857048,0.9569287300109864,285.0168762207031,284.95001220703125,299.3031921386719,288.3735656738281,297.9663391113281,297.27392578125,285.0058898925781,1.0,0.512656569480896,0.4654991626739502,0.4654991626739502,1.0,1.0,-2.7247836589813232,0.9309784770011902,1.7938051223754885,0.3180858492851257,0.9407433867454528,0.9407433867454528,0.0,119.50715637207033,100.0,36608.08984375,0.0,1705.910888671875,1.0,281.29791259765625,283.6243896484375,291.4249267578125,293.8800964355469,293.1499938964844,293.1499938964844,281.25,35586.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046600461006165,1.0,0.0,0.0,3.792878866195679,3.792904138565064,9.599116310710087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.1435546875,0.0,1694.7987060546875,1895.4371337890625,0.0,3446.982666015625,0.936986804008484,1.0,0.0,3.0,1.0,0.0
12135960,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9990000128746032,0.6051761507987976,0.4801501333713531,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9035527110099792,0.3937059044837951,0.3741048872470855,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8216019868850708,0.2932056784629822,0.2068195343017578,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7823488712310791,0.2529013454914093,0.2419085800647735,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7362787127494812,0.2091761529445648,0.9530190229415894,284.9503479003906,284.95001220703125,299.3138122558594,288.3822937011719,297.9628295898437,297.2643127441406,284.9474182128906,1.0,0.5083277225494385,0.4654794931411743,0.4654794931411743,1.0,1.0,-2.7085165977478027,0.924394965171814,1.7841216325759888,0.315157949924469,0.9400339126586914,0.9400339126586914,0.0,116.30469512939452,103.0,36519.2890625,0.0,1667.2742919921875,1.0,281.2568054199219,283.5597839355469,291.4031982421875,293.802490234375,293.1499938964844,293.1499938964844,280.95001220703125,35726.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905453085899353,1.0,0.0,0.0,3.796823978424072,3.796849250793457,9.619094498702907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.91259765625,0.0,1700.6090087890625,1895.4371337890625,0.0,3454.359619140625,0.9379950761795044,1.0,0.0,3.0,1.0,0.0
12136020,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9990000128746032,0.6041225790977478,0.470674991607666,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.910650670528412,0.3945054709911346,0.3747759759426117,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.8256574869155884,0.2920753359794616,0.2059691846370697,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7869988679885864,0.2523245513439178,0.2412775605916977,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.739112377166748,0.2076891511678695,0.9458411335945128,284.7323608398437,284.95001220703125,299.3349914550781,288.4032592773437,297.9573974609375,297.24658203125,284.7302551269531,1.0,0.5036333799362183,0.4654400944709778,0.4654400944709778,1.0,1.0,-2.687513589859009,0.91595858335495,1.7715550661087036,0.3111535608768463,0.935330092906952,0.935330092906952,0.0,112.8788833618164,106.0,37246.2578125,0.0,1621.2784423828125,1.0,280.95709228515625,283.3058166503906,291.4198913574219,293.8580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36024.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115424156188964,1.0,0.0,0.0,3.796711206436157,3.796736717224121,9.618523790777544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7001953125,0.0,1702.7913818359375,1895.4371337890625,0.0,3510.91259765625,0.938162624835968,1.0,0.0,3.0,1.0,0.0
12136080,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9990000128746032,0.6041225790977478,0.470674991607666,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.910650670528412,0.3945054709911346,0.3747759759426117,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.8256574869155884,0.2920753359794616,0.2059691846370697,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7869988679885864,0.2523245513439178,0.2412775605916977,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.739112377166748,0.2076891511678695,0.9458411335945128,284.7323608398437,284.95001220703125,299.3349914550781,288.4032592773437,297.9573974609375,297.24658203125,284.7302551269531,1.0,0.5036333799362183,0.4654400944709778,0.4654400944709778,1.0,1.0,-2.687513589859009,0.91595858335495,1.7715550661087036,0.3111535608768463,0.935330092906952,0.935330092906952,0.0,112.8788833618164,106.0,37246.2578125,0.0,1621.2784423828125,1.0,280.95709228515625,283.3058166503906,291.4198913574219,293.8580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36024.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115424156188964,1.0,0.0,0.0,3.796711206436157,3.796736717224121,9.618523790777544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7001953125,0.0,1702.7913818359375,1895.4371337890625,0.0,3510.91259765625,0.938162624835968,1.0,0.0,3.0,1.0,0.0
12136140,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.9990000128746032,0.6017718315124512,0.4672637581825256,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.9137395024299622,0.3952234983444214,0.3754358291625976,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.8264683485031128,0.2908805906772613,0.2051234692335128,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.7882620096206665,0.2516823709011078,0.2406521886587143,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.7391055226325989,0.2061786204576492,0.9389582872390748,284.5281677246094,284.95001220703125,299.35614013671875,288.42852783203125,297.9525451660156,297.2293395996094,284.52642822265625,1.0,0.5010400414466858,0.4654007256031036,0.4654007256031036,1.0,1.0,-2.6741631031036377,0.910561978816986,1.7636010646820068,0.3086215257644653,0.9280162453651428,0.9280162453651428,0.0,111.45570373535156,109.0,38112.76953125,0.0,1595.8170166015625,1.0,280.65728759765625,283.0661315917969,291.4482727050781,293.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,36316.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183544516563416,1.0,0.0,0.0,3.7857918739318848,3.7858173847198486,9.563277671986723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.64111328125,0.0,1692.0152587890625,1895.4371337890625,0.0,3573.964599609375,0.9358978271484376,1.0,0.0,3.0,1.0,0.0
12136200,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.9990000128746032,0.6017718315124512,0.4672637581825256,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.9137395024299622,0.3952234983444214,0.3754358291625976,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.8264683485031128,0.2908805906772613,0.2051234692335128,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.7882620096206665,0.2516823709011078,0.2406521886587143,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.7391055226325989,0.2061786204576492,0.9389582872390748,284.5281677246094,284.95001220703125,299.35614013671875,288.42852783203125,297.9525451660156,297.2293395996094,284.52642822265625,1.0,0.5010400414466858,0.4654007256031036,0.4654007256031036,1.0,1.0,-2.6741631031036377,0.910561978816986,1.7636010646820068,0.3086215257644653,0.9280162453651428,0.9280162453651428,0.0,111.45570373535156,109.0,38112.76953125,0.0,1595.8170166015625,1.0,280.65728759765625,283.0661315917969,291.4482727050781,293.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,36316.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183544516563416,1.0,0.0,0.0,3.7857918739318848,3.7858173847198486,9.563277671986723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.64111328125,0.0,1692.0152587890625,1895.4371337890625,0.0,3573.964599609375,0.9358978271484376,1.0,0.0,3.0,1.0,0.0
12136260,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.9990000128746032,0.5976194739341736,0.4680179059505462,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.9137499928474426,0.3958430886268616,0.3760532140731811,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319091796875,0.8249732851982117,0.2896105051040649,0.2042609751224517,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.7870999574661255,0.2509669363498688,0.2400054335594177,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.7370256185531616,0.204586312174797,0.9319828152656556,284.3316650390625,284.95001220703125,299.3772277832031,288.4577331542969,297.9482727050781,297.2122497558594,284.330322265625,1.0,0.4999385774135589,0.4655512869358063,0.4655512869358063,1.0,1.0,-2.665611743927002,0.907442033290863,1.758169651031494,0.3073216080665588,0.9181385040283204,0.9181385040283204,0.0,111.36139678955078,112.0,38984.08203125,0.0,1583.3408203125,1.0,280.35723876953125,282.8349609375,291.48114013671875,294.02069091796875,293.1499938964844,293.1499938964844,280.04998779296875,36616.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259190559387208,1.0,0.0,0.0,3.763780355453491,3.763805389404297,9.452393783249136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.49462890625,0.0,1668.2340087890625,1895.4371337890625,0.0,3643.6796875,0.9311515092849731,1.0,0.0,3.0,1.0,0.0
12136320,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.9990000128746032,0.5976194739341736,0.4680179059505462,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.9137499928474426,0.3958430886268616,0.3760532140731811,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319091796875,0.8249732851982117,0.2896105051040649,0.2042609751224517,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.7870999574661255,0.2509669363498688,0.2400054335594177,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.7370256185531616,0.204586312174797,0.9319828152656556,284.3316650390625,284.95001220703125,299.3772277832031,288.4577331542969,297.9482727050781,297.2122497558594,284.330322265625,1.0,0.4999385774135589,0.4655512869358063,0.4655512869358063,1.0,1.0,-2.665611743927002,0.907442033290863,1.758169651031494,0.3073216080665588,0.9181385040283204,0.9181385040283204,0.0,111.36139678955078,112.0,38984.08203125,0.0,1583.3408203125,1.0,280.35723876953125,282.8349609375,291.48114013671875,294.02069091796875,293.1499938964844,293.1499938964844,280.04998779296875,36616.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259190559387208,1.0,0.0,0.0,3.763780355453491,3.763805389404297,9.452393783249136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.49462890625,0.0,1668.2340087890625,1895.4371337890625,0.0,3643.6796875,0.9311515092849731,1.0,0.0,3.0,1.0,0.0
12136380,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.9990000128746032,0.5916276574134827,0.4718094170093536,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430969238281,0.9114816784858704,0.3963522613048553,0.3766006529331207,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.143310546875,0.8217782974243164,0.2882599532604217,0.2033665478229522,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434631347656,0.7841576337814331,0.2501727342605591,0.2393176853656768,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437072753906,0.7334012985229492,0.2028778642416,0.9246749877929688,284.14312744140625,284.95001220703125,299.39825439453125,288.4905090332031,297.9444885253906,297.1956787109375,284.14208984375,1.0,0.4998667240142822,0.4657018482685089,0.4657018482685089,1.0,1.0,-2.6601407527923584,0.9055606126785278,1.754580020904541,0.3065938353538513,0.90580153465271,0.90580153465271,0.0,112.2236557006836,115.0,39852.390625,0.0,1579.578369140625,1.0,280.0576171875,282.6129455566406,291.5151672363281,294.1080322265625,293.1499938964844,293.1499938964844,279.75,36932.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337174892425536,1.0,0.0,0.0,3.730045318603516,3.730070352554321,9.283708664042932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.65234375,0.0,1631.19140625,1895.4371337890625,0.0,3715.16796875,0.9237976670265198,1.0,0.0,3.0,1.0,0.0
12136440,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.9990000128746032,0.5916276574134827,0.4718094170093536,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430969238281,0.9114816784858704,0.3963522613048553,0.3766006529331207,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.143310546875,0.8217782974243164,0.2882599532604217,0.2033665478229522,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434631347656,0.7841576337814331,0.2501727342605591,0.2393176853656768,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437072753906,0.7334012985229492,0.2028778642416,0.9246749877929688,284.14312744140625,284.95001220703125,299.39825439453125,288.4905090332031,297.9444885253906,297.1956787109375,284.14208984375,1.0,0.4998667240142822,0.4657018482685089,0.4657018482685089,1.0,1.0,-2.6601407527923584,0.9055606126785278,1.754580020904541,0.3065938353538513,0.90580153465271,0.90580153465271,0.0,112.2236557006836,115.0,39852.390625,0.0,1579.578369140625,1.0,280.0576171875,282.6129455566406,291.5151672363281,294.1080322265625,293.1499938964844,293.1499938964844,279.75,36932.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337174892425536,1.0,0.0,0.0,3.730045318603516,3.730070352554321,9.283708664042932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.65234375,0.0,1631.19140625,1895.4371337890625,0.0,3715.16796875,0.9237976670265198,1.0,0.0,3.0,1.0,0.0
