time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136500,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.003173828125,0.9990000128746032,0.5880177617073059,0.4744868576526642,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043029785156,0.9098225831985474,0.3965833485126495,0.3768839836120605,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00604248046875,0.8197739124298096,0.2875727117061615,0.2029308974742889,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0070495605469,0.7822651863098145,0.2497596740722656,0.2389805018901825,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089416503906,0.7312116622924805,0.2019865363836288,0.9209471940994264,284.0043029785156,284.95001220703125,299.40875244140625,288.50811767578125,297.9429626464844,297.1879272460937,283.995361328125,1.0,0.5001135468482971,0.4657771289348602,0.4657771289348602,1.0,1.0,-2.6582894325256348,0.90497225522995,1.75331711769104,0.3063895404338836,0.8981640338897705,0.8981640338897705,0.0,112.90887451171876,115.0,40674.41015625,0.0,1580.090576171875,1.0,279.79962158203125,282.4377746582031,291.5580749511719,294.2516174316406,293.1499938964844,293.1499938964844,279.75,37114.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399730563163756,1.0,0.0,0.0,3.7086760997772217,3.708700895309448,9.177642255053796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.03076171875,0.0,1607.9052734375,1895.4371337890625,0.0,3772.199462890625,0.919097065925598,1.0,0.0,3.0,1.0,0.0
12136560,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9615478515625,0.9990000128746032,0.5839629769325256,0.4777687788009643,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9616394042969,0.9076976776123048,0.3967569172382355,0.3770748376846313,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.8173742890357971,0.2868395447731018,0.202440932393074,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618530273437,0.7799872159957886,0.2493058145046234,0.2385855019092559,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.7286752462387085,0.2010395675897598,0.916918158531189,283.9616394042969,284.95001220703125,299.4192199707031,288.5264892578125,297.94110107421875,297.1799011230469,283.9610290527344,1.0,0.5004929900169373,0.4657145142555237,0.4657145142555237,1.0,1.0,-2.656557083129883,0.9041761755943298,1.7523808479309082,0.3059591352939605,0.8911017179489136,0.8911017179489136,0.0,113.77396392822266,103.0,40703.4765625,0.0,1581.58349609375,1.0,279.7574462890625,282.3995666503906,291.5511474609375,294.19659423828125,293.1499938964844,293.1499938964844,280.04998779296875,37274.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413903951644896,1.0,0.0,0.0,3.683593273162842,3.683617830276489,9.053919143298116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.78564453125,0.0,1580.491455078125,1895.4371337890625,0.0,3785.079833984375,0.91363525390625,1.0,0.0,3.0,1.0,0.0
12136620,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1516418457031,0.9990000128746032,0.5792853832244873,0.4708666205406189,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513977050781,0.9135733246803284,0.3984227776527405,0.3781486451625824,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.8204355835914612,0.2865410447120666,0.2019015848636627,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.7834370136260986,0.2492807209491729,0.2381981909275055,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.150390625,0.7302902936935425,0.1998870223760604,0.9101879596710204,284.1513977050781,284.95001220703125,299.4400939941406,288.5652770996094,297.946044921875,297.17803955078125,284.1532592773437,1.0,0.4962576925754547,0.4655892550945282,0.4655892550945282,1.0,1.0,-2.640368223190308,0.897447407245636,1.7429208755493164,0.3030030727386474,0.8819723725318909,0.8819723725318909,0.0,111.27780151367188,91.0,39510.48046875,0.0,1547.7845458984375,1.0,280.0420837402344,282.6347351074219,291.4978942871094,294.0037536621094,293.1499938964844,293.1499938964844,280.3500061035156,37231.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234575033187866,1.0,0.0,0.0,3.636868715286255,3.636892795562744,8.825687132230087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.62841796875,0.0,1527.79150390625,1895.4371337890625,0.0,3621.031494140625,0.9032089114189148,1.0,0.0,3.0,1.0,0.0
12136680,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1516418457031,0.9990000128746032,0.5792853832244873,0.4708666205406189,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513977050781,0.9135733246803284,0.3984227776527405,0.3781486451625824,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.8204355835914612,0.2865410447120666,0.2019015848636627,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.7834370136260986,0.2492807209491729,0.2381981909275055,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.150390625,0.7302902936935425,0.1998870223760604,0.9101879596710204,284.1513977050781,284.95001220703125,299.4400939941406,288.5652770996094,297.946044921875,297.17803955078125,284.1532592773437,1.0,0.4962576925754547,0.4655892550945282,0.4655892550945282,1.0,1.0,-2.640368223190308,0.897447407245636,1.7429208755493164,0.3030030727386474,0.8819723725318909,0.8819723725318909,0.0,111.27780151367188,91.0,39510.48046875,0.0,1547.7845458984375,1.0,280.0420837402344,282.6347351074219,291.4978942871094,294.0037536621094,293.1499938964844,293.1499938964844,280.3500061035156,37231.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234575033187866,1.0,0.0,0.0,3.636868715286255,3.636892795562744,8.825687132230087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.62841796875,0.0,1527.79150390625,1895.4371337890625,0.0,3621.031494140625,0.9032089114189148,1.0,0.0,3.0,1.0,0.0
12136740,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436584472656,0.9990000128746032,0.5801048874855042,0.4557168185710907,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34332275390625,0.9269174337387084,0.4008173644542694,0.3800005912780761,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3426818847656,0.8290556073188782,0.2871947884559631,0.2020779699087143,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34234619140625,0.7926604151725769,0.2500144839286804,0.2385427057743072,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.737079381942749,0.1997285336256027,0.9077004194259644,284.3432922363281,284.95001220703125,299.45758056640625,288.5997314453125,297.95721435546875,297.1875915527344,284.346435546875,1.0,0.4904258251190185,0.465484082698822,0.465484082698822,1.0,1.0,-2.6220295429229736,0.8899126052856445,1.732116937637329,0.2995801270008087,0.8768030405044556,0.8768030405044556,0.0,106.48458862304688,91.0,38322.94140625,0.0,1501.174072265625,1.0,280.33465576171875,282.8707275390625,291.5040283203125,293.9086303710937,293.1499938964844,293.1499938964844,280.3500061035156,37075.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904772937297821,1.0,0.0,0.0,3.6026577949523926,3.6026816368103027,8.660427397444437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.0341796875,0.0,1489.074951171875,1895.4371337890625,0.0,3448.032958984375,0.8954898715019226,1.0,0.0,3.0,1.0,0.0
12136800,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.9990000128746032,0.5806693434715271,0.4520696997642517,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.9302322864532472,0.4013150632381439,0.3804289102554321,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517150878906,0.831235408782959,0.2873586118221283,0.2021616399288177,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515014648437,0.7949914932250977,0.250194102525711,0.2386665642261505,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.7388861179351807,0.1997580975294113,0.9075599312782288,284.35205078125,284.95001220703125,299.4609069824219,288.6064758300781,297.9596862792969,297.1899719238281,284.35382080078125,1.0,0.4891379773616791,0.4654640257358551,0.4654640257358551,1.0,1.0,-2.6182432174682617,0.8883600234985352,1.729883074760437,0.298878401517868,0.8756360411643982,0.8756360411643982,0.0,105.37330627441406,94.0,38263.19140625,0.0,1491.0830078125,1.0,280.34130859375,282.8802490234375,291.5216369628906,293.93267822265625,293.1499938964844,293.1499938964844,280.6499938964844,37060.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029642939567566,1.0,0.0,0.0,3.59653902053833,3.59656286239624,8.63103480241989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.98046875,0.0,1482.318603515625,1895.4371337890625,0.0,3431.199951171875,0.8941083550453186,1.0,0.0,3.0,1.0,0.0
12136860,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.9990000128746032,0.5857934355735779,0.4382990300655365,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.9442947506904602,0.4049108922481537,0.3835150599479675,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.8403573632240295,0.2888018190860748,0.2029628753662109,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8047938942909241,0.2517045438289642,0.2398186028003692,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7464821338653564,0.2004235684871673,0.9090431928634644,284.5594482421875,284.95001220703125,299.48162841796875,288.6497497558594,297.97900390625,297.20880126953125,284.56207275390625,1.0,0.4856157898902893,0.4656335115432739,0.4656335115432739,1.0,1.0,-2.609513759613037,0.8852079510688782,1.7243058681488037,0.2974148094654083,0.8720819354057312,0.8720819354057312,0.0,101.42815399169922,97.0,37198.375,0.0,1461.7802734375,1.0,280.6409912109375,283.1300354003906,291.571533203125,293.9082946777344,293.1499938964844,293.1499938964844,280.95001220703125,36811.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842909336090088,1.0,0.0,0.0,3.565300226211548,3.5653235912323,8.481750342070882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.98486328125,0.0,1446.891845703125,1895.4371337890625,0.0,3256.779296875,0.8869801163673401,1.0,0.0,3.0,1.0,0.0
12136920,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.9990000128746032,0.5857934355735779,0.4382990300655365,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.9442947506904602,0.4049108922481537,0.3835150599479675,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.8403573632240295,0.2888018190860748,0.2029628753662109,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8047938942909241,0.2517045438289642,0.2398186028003692,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7464821338653564,0.2004235684871673,0.9090431928634644,284.5594482421875,284.95001220703125,299.48162841796875,288.6497497558594,297.97900390625,297.20880126953125,284.56207275390625,1.0,0.4856157898902893,0.4656335115432739,0.4656335115432739,1.0,1.0,-2.609513759613037,0.8852079510688782,1.7243058681488037,0.2974148094654083,0.8720819354057312,0.8720819354057312,0.0,101.42815399169922,97.0,37198.375,0.0,1461.7802734375,1.0,280.6409912109375,283.1300354003906,291.571533203125,293.9082946777344,293.1499938964844,293.1499938964844,280.95001220703125,36811.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842909336090088,1.0,0.0,0.0,3.565300226211548,3.5653235912323,8.481750342070882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.98486328125,0.0,1446.891845703125,1895.4371337890625,0.0,3256.779296875,0.8869801163673401,1.0,0.0,3.0,1.0,0.0
12136980,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9990000128746032,0.591678261756897,0.4296180605888366,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9546148180961608,0.4089801013469696,0.3871508836746216,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8472370505332947,0.2906419336795807,0.2041166871786117,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8120068907737732,0.2536095976829529,0.2414432764053344,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7523959279060364,0.2015673369169235,0.9132998585700988,284.7720031738281,284.95001220703125,299.50225830078125,288.6946716308594,297.9983215332031,297.2268371582031,284.774658203125,1.0,0.4845630228519439,0.4658029973506927,0.4658029973506927,1.0,1.0,-2.611896753311157,0.8865004181861877,1.7253962755203247,0.298067569732666,0.8714099526405334,0.8714099526405334,0.0,99.27162170410156,115.0,36265.26953125,0.0,1455.37109375,1.0,280.9410400390625,283.3813781738281,291.62890625,293.9059753417969,293.1499938964844,293.1499938964844,281.25,36507.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683030009269714,1.0,0.0,0.0,3.545426845550537,3.54544997215271,8.387457910430385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.82421875,0.0,1423.5948486328125,1895.4371337890625,0.0,3106.89111328125,0.8823386430740356,1.0,0.0,3.0,1.0,0.0
12137040,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9990000128746032,0.591678261756897,0.4296180605888366,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9546148180961608,0.4089801013469696,0.3871508836746216,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8472370505332947,0.2906419336795807,0.2041166871786117,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8120068907737732,0.2536095976829529,0.2414432764053344,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7523959279060364,0.2015673369169235,0.9132998585700988,284.7720031738281,284.95001220703125,299.50225830078125,288.6946716308594,297.9983215332031,297.2268371582031,284.774658203125,1.0,0.4845630228519439,0.4658029973506927,0.4658029973506927,1.0,1.0,-2.611896753311157,0.8865004181861877,1.7253962755203247,0.298067569732666,0.8714099526405334,0.8714099526405334,0.0,99.27162170410156,115.0,36265.26953125,0.0,1455.37109375,1.0,280.9410400390625,283.3813781738281,291.62890625,293.9059753417969,293.1499938964844,293.1499938964844,281.25,36507.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683030009269714,1.0,0.0,0.0,3.545426845550537,3.54544997215271,8.387457910430385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.82421875,0.0,1423.5948486328125,1895.4371337890625,0.0,3106.89111328125,0.8823386430740356,1.0,0.0,3.0,1.0,0.0
12137100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.5943266153335571,0.4318521320819855,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9545881152153016,0.4111399054527282,0.3891339600086212,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8467415571212769,0.2916650176048279,0.2048032283782959,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8116953372955322,0.2546683251857757,0.2424124628305435,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7519140243530273,0.2022437155246734,0.9162254333496094,284.92388916015625,284.95001220703125,299.5125427246094,288.7176513671875,298.0089111328125,297.2364807128906,284.9355163574219,1.0,0.4870032072067261,0.4658877253532409,0.4658877253532409,1.0,1.0,-2.622448682785034,0.890906572341919,1.7315421104431152,0.299878865480423,0.8726919293403625,0.8726919293403625,0.0,100.1935577392578,115.0,35512.33984375,0.0,1473.64453125,1.0,281.19561767578125,283.57177734375,291.6315002441406,293.8135681152344,293.1499938964844,293.1499938964844,281.25,36328.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587210774421692,1.0,0.0,0.0,3.539910078048706,3.5399329662323,8.361375876120292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.2060546875,0.0,1416.4864501953125,1895.4371337890625,0.0,3017.010498046875,0.8810197710990906,1.0,0.0,3.0,1.0,0.0
12137160,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.5959933996200562,0.4381513595581054,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9515149593353271,0.4134269654750824,0.3913198709487915,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8439125418663025,0.2927942276000976,0.2056196630001068,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8090775012969971,0.2558225393295288,0.2435402125120163,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7493650317192078,0.2029940634965896,0.9198039174079896,284.9966125488281,284.95001220703125,299.5227966308594,288.7408752441406,298.01983642578125,297.2466125488281,285.0004577636719,1.0,0.4909363090991974,0.4657969176769256,0.4657969176769256,1.0,1.0,-2.6392712593078613,0.8974858522415161,1.7417854070663452,0.3025873899459839,0.8737751841545105,0.8737751841545105,0.0,102.39307403564452,133.0,35621.91015625,0.0,1506.326171875,1.0,281.24090576171875,283.6415710449219,291.6868896484375,293.9180603027344,293.1499938964844,293.1499938964844,281.54998779296875,36164.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546552658081055,1.0,0.0,0.0,3.5382375717163086,3.5382604598999023,8.353476914635394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.09765625,0.0,1413.5394287109375,1895.4371337890625,0.0,2978.890625,0.8804888725280762,1.0,0.0,3.0,1.0,0.0
12137220,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.9990000128746032,0.5956430435180664,0.4598161578178406,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9385884404182434,0.4182559549808502,0.3959897756576538,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8335168361663818,0.295256495475769,0.2074441760778427,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7986762523651123,0.2583156824111938,0.2460495829582214,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.7400802373886108,0.2046097517013549,0.927907943725586,285.2439270019531,284.95001220703125,299.543212890625,288.7879943847656,298.03985595703125,297.2633361816406,285.2483215332031,1.0,0.502407431602478,0.465615302324295,0.465615302324295,1.0,1.0,-2.6858458518981934,0.915747046470642,1.7700989246368408,0.3102769255638122,0.879620373249054,0.879620373249054,0.0,109.7776870727539,151.0,35352.1328125,0.0,1604.7371826171875,1.0,281.5409240722656,283.9181823730469,291.7522888183594,293.96026611328125,293.1499938964844,293.1499938964844,281.8500061035156,35783.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445494771003723,1.0,0.0,0.0,3.545273780822754,3.545296669006348,8.38673315683991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.67431640625,0.0,1418.1759033203125,1895.4371337890625,0.0,2884.248779296875,0.881779670715332,1.0,0.0,3.0,1.0,0.0
12137280,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.9990000128746032,0.5956430435180664,0.4598161578178406,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9385884404182434,0.4182559549808502,0.3959897756576538,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8335168361663818,0.295256495475769,0.2074441760778427,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7986762523651123,0.2583156824111938,0.2460495829582214,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.7400802373886108,0.2046097517013549,0.927907943725586,285.2439270019531,284.95001220703125,299.543212890625,288.7879943847656,298.03985595703125,297.2633361816406,285.2483215332031,1.0,0.502407431602478,0.465615302324295,0.465615302324295,1.0,1.0,-2.6858458518981934,0.915747046470642,1.7700989246368408,0.3102769255638122,0.879620373249054,0.879620373249054,0.0,109.7776870727539,151.0,35352.1328125,0.0,1604.7371826171875,1.0,281.5409240722656,283.9181823730469,291.7522888183594,293.96026611328125,293.1499938964844,293.1499938964844,281.8500061035156,35783.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445494771003723,1.0,0.0,0.0,3.545273780822754,3.545296669006348,8.38673315683991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.67431640625,0.0,1418.1759033203125,1895.4371337890625,0.0,2884.248779296875,0.881779670715332,1.0,0.0,3.0,1.0,0.0
12137340,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5905564427375793,0.4899922609329223,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.92027086019516,0.4234125912189483,0.4010872542858124,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8197470903396606,0.2979839444160461,0.2095405012369156,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.7845434546470642,0.2610441446304321,0.2488983571529388,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7278938889503479,0.2063321322202682,0.9371111392974854,285.4980163574219,284.95001220703125,299.5635070800781,288.83563232421875,298.0614013671875,297.2816162109375,285.5024719238281,1.0,0.5174541473388672,0.4654337167739868,0.4654337167739868,1.0,1.0,-2.7452263832092285,0.9390819668769836,1.8061443567276,0.3202400505542755,0.8889144062995911,0.8889144062995911,0.0,120.38292694091795,154.0,35238.96484375,0.0,1740.3876953125,1.0,281.8407287597656,284.1960144042969,291.81817626953125,294.0176696777344,293.1499938964844,293.1499938964844,282.1499938964844,35395.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838174045085907,1.0,0.0,0.0,3.566885709762573,3.566908836364746,8.489296305924654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.29833984375,0.0,1438.2325439453125,1895.4371337890625,0.0,2824.66015625,0.8863142132759094,1.0,0.0,3.0,1.0,0.0
12137400,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5905564427375793,0.4899922609329223,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.92027086019516,0.4234125912189483,0.4010872542858124,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8197470903396606,0.2979839444160461,0.2095405012369156,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.7845434546470642,0.2610441446304321,0.2488983571529388,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7278938889503479,0.2063321322202682,0.9371111392974854,285.4980163574219,284.95001220703125,299.5635070800781,288.83563232421875,298.0614013671875,297.2816162109375,285.5024719238281,1.0,0.5174541473388672,0.4654337167739868,0.4654337167739868,1.0,1.0,-2.7452263832092285,0.9390819668769836,1.8061443567276,0.3202400505542755,0.8889144062995911,0.8889144062995911,0.0,120.38292694091795,154.0,35238.96484375,0.0,1740.3876953125,1.0,281.8407287597656,284.1960144042969,291.81817626953125,294.0176696777344,293.1499938964844,293.1499938964844,282.1499938964844,35395.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838174045085907,1.0,0.0,0.0,3.566885709762573,3.566908836364746,8.489296305924654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.29833984375,0.0,1438.2325439453125,1895.4371337890625,0.0,2824.66015625,0.8863142132759094,1.0,0.0,3.0,1.0,0.0
12137460,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.9990000128746032,0.5832543969154358,0.513221800327301,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.908750295639038,0.428765207529068,0.406345784664154,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8103725910186768,0.3008634746074676,0.2117214649915695,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.7753579020500183,0.263906866312027,0.2518407702445984,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7195677161216736,0.20799320936203,0.9459370970726012,285.7392272949219,284.95001220703125,299.58367919921875,288.8833923339844,298.07977294921875,297.298828125,285.74249267578125,1.0,0.5294666290283203,0.464059442281723,0.464059442281723,1.0,1.0,-2.796243190765381,0.9566370844841005,1.8396059274673464,0.3266230225563049,0.901376247406006,0.901376247406006,0.0,129.15489196777344,157.0,35024.73828125,0.0,1859.6871337890625,1.0,282.1409912109375,284.4604797363281,291.8773498535156,294.06982421875,293.1499938964844,293.1499938964844,282.45001220703125,35038.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834191620349884,1.0,0.0,0.0,3.602012634277344,3.602035999298096,8.657325452077202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.06396484375,0.0,1473.3328857421875,1895.4371337890625,0.0,2787.498779296875,0.8939002752304077,1.0,0.0,3.0,1.0,0.0
12137520,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.9990000128746032,0.5832543969154358,0.513221800327301,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.908750295639038,0.428765207529068,0.406345784664154,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8103725910186768,0.3008634746074676,0.2117214649915695,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.7753579020500183,0.263906866312027,0.2518407702445984,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7195677161216736,0.20799320936203,0.9459370970726012,285.7392272949219,284.95001220703125,299.58367919921875,288.8833923339844,298.07977294921875,297.298828125,285.74249267578125,1.0,0.5294666290283203,0.464059442281723,0.464059442281723,1.0,1.0,-2.796243190765381,0.9566370844841005,1.8396059274673464,0.3266230225563049,0.901376247406006,0.901376247406006,0.0,129.15489196777344,157.0,35024.73828125,0.0,1859.6871337890625,1.0,282.1409912109375,284.4604797363281,291.8773498535156,294.06982421875,293.1499938964844,293.1499938964844,282.45001220703125,35038.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834191620349884,1.0,0.0,0.0,3.602012634277344,3.602035999298096,8.657325452077202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.06396484375,0.0,1473.3328857421875,1895.4371337890625,0.0,2787.498779296875,0.8939002752304077,1.0,0.0,3.0,1.0,0.0
12137580,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.9927382469177246,0.5776912569999695,0.5209524035453796,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.898772656917572,0.4342457950115204,0.4117487370967865,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.8010913729667664,0.3038355708122253,0.2139855027198791,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.7668780088424683,0.2668533325195312,0.2548869550228119,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.7112535834312439,0.2096013724803924,0.9545255303382874,285.9725952148437,284.95001220703125,299.603759765625,288.9309387207031,298.0965576171875,297.315185546875,285.9745788574219,1.0,0.5389862656593323,0.4626851975917816,0.4626851975917816,1.0,1.0,-2.829125165939331,0.9668043255805968,1.862320899963379,0.3297339677810669,0.9169132113456726,0.9169132113456726,0.0,137.6822509765625,160.0,34708.1171875,0.0,1952.3201904296875,1.0,282.4414978027344,284.7119445800781,291.9266357421875,294.1065979003906,293.1499938964844,293.1499938964844,282.1499938964844,34727.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304341435432434,1.0,0.0,0.0,3.648750305175781,3.6487741470336914,8.883448572305497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.4208984375,0.0,1522.2603759765625,1895.4371337890625,0.0,2752.48779296875,0.9041391015052797,1.0,0.0,3.0,1.0,0.0
12137640,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.9927382469177246,0.5776912569999695,0.5209524035453796,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.898772656917572,0.4342457950115204,0.4117487370967865,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.8010913729667664,0.3038355708122253,0.2139855027198791,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.7668780088424683,0.2668533325195312,0.2548869550228119,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.7112535834312439,0.2096013724803924,0.9545255303382874,285.9725952148437,284.95001220703125,299.603759765625,288.9309387207031,298.0965576171875,297.315185546875,285.9745788574219,1.0,0.5389862656593323,0.4626851975917816,0.4626851975917816,1.0,1.0,-2.829125165939331,0.9668043255805968,1.862320899963379,0.3297339677810669,0.9169132113456726,0.9169132113456726,0.0,137.6822509765625,160.0,34708.1171875,0.0,1952.3201904296875,1.0,282.4414978027344,284.7119445800781,291.9266357421875,294.1065979003906,293.1499938964844,293.1499938964844,282.1499938964844,34727.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304341435432434,1.0,0.0,0.0,3.648750305175781,3.6487741470336914,8.883448572305497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.4208984375,0.0,1522.2603759765625,1895.4371337890625,0.0,2752.48779296875,0.9041391015052797,1.0,0.0,3.0,1.0,0.0
12137700,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.985924243927002,0.575700581073761,0.519351601600647,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.893719494342804,0.4364575743675232,0.4142917096614837,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.7962246537208557,0.3048714101314544,0.2150154113769531,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.7625556588172913,0.2679851353168487,0.2563105225563049,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.7067039012908936,0.2101366072893142,0.9584051370620728,285.8321533203125,284.95001220703125,299.6137390136719,288.9544982910156,298.1014709472656,297.3187561035156,285.8232727050781,1.0,0.542674720287323,0.4619980454444885,0.4619980454444885,1.0,1.0,-2.837508201599121,0.968670129776001,1.8688381910324097,0.3298787772655487,0.9214500784873962,0.9214500784873962,0.0,141.943115234375,160.0,35553.7734375,0.0,1986.6768798828125,1.0,282.1983642578125,284.53076171875,292.039794921875,294.3719177246094,293.1499938964844,293.1499938964844,282.1499938964844,34769.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436897993087769,1.0,0.0,0.0,3.671973705291748,3.671997785568237,8.996890414891823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.4052734375,0.0,1548.4940185546875,1895.4371337890625,0.0,2876.2080078125,0.9093181490898132,1.0,0.0,3.0,1.0,0.0
12137760,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.978899359703064,0.5734807848930359,0.517544150352478,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.8886720538139343,0.43812957406044,0.4162215292453766,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7912712693214417,0.3054341673851013,0.215655967593193,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.7582437992095947,0.2687316834926605,0.2573205530643463,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.7020451426506042,0.2103493213653564,0.9607031345367432,285.7818603515625,284.95001220703125,299.6236572265625,288.9778747558594,298.102783203125,297.31695556640625,285.7803955078125,1.0,0.5457751750946045,0.4613652527332306,0.4613652527332306,1.0,1.0,-2.842407464981079,0.9692604541778564,1.8731470108032229,0.3294702768325805,0.9264520406723022,0.9264520406723022,0.0,145.99085998535156,163.0,35743.421875,0.0,2014.2464599609373,1.0,282.1571350097656,284.4736633300781,292.0655212402344,294.3878173828125,293.1499938964844,293.1499938964844,281.8500061035156,34826.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530539274215698,1.0,0.0,0.0,3.69321346282959,3.693237781524658,9.101272553380112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.9365234375,0.0,1572.8939208984375,1895.4371337890625,0.0,2963.88232421875,0.914146602153778,1.0,0.0,3.0,1.0,0.0
12137820,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.9650500416755676,0.5686081647872925,0.5136123895645142,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.8795501589775085,0.4405438005924225,0.4190495610237121,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7820515632629395,0.3057254552841186,0.2162529826164245,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.750359296798706,0.2694863677024841,0.2585402131080627,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.6932173371315002,0.2101218402385711,0.961989402770996,285.5766296386719,284.95001220703125,299.6434631347656,289.0238037109375,298.0997009277344,297.30523681640625,285.5746765136719,1.0,0.5505028367042542,0.4600996971130371,0.4600996971130371,1.0,1.0,-2.8448195457458496,0.96752667427063,1.87729287147522,0.327336698770523,0.9331288933753968,0.9331288933753968,0.0,153.24156188964844,166.0,36762.3046875,0.0,2053.36572265625,1.0,281.8578796386719,284.21728515625,292.1064758300781,294.5154724121094,293.1499938964844,293.1499938964844,281.54998779296875,35023.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733664155006409,1.0,0.0,0.0,3.730186462402344,3.730211019515991,9.284411248700052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.4453125,0.0,1616.7548828125,1895.4371337890625,0.0,3154.38671875,0.922571063041687,1.0,0.0,3.0,1.0,0.0
12137880,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.9650500416755676,0.5686081647872925,0.5136123895645142,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.8795501589775085,0.4405438005924225,0.4190495610237121,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7820515632629395,0.3057254552841186,0.2162529826164245,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.750359296798706,0.2694863677024841,0.2585402131080627,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.6932173371315002,0.2101218402385711,0.961989402770996,285.5766296386719,284.95001220703125,299.6434631347656,289.0238037109375,298.0997009277344,297.30523681640625,285.5746765136719,1.0,0.5505028367042542,0.4600996971130371,0.4600996971130371,1.0,1.0,-2.8448195457458496,0.96752667427063,1.87729287147522,0.327336698770523,0.9331288933753968,0.9331288933753968,0.0,153.24156188964844,166.0,36762.3046875,0.0,2053.36572265625,1.0,281.8578796386719,284.21728515625,292.1064758300781,294.5154724121094,293.1499938964844,293.1499938964844,281.54998779296875,35023.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733664155006409,1.0,0.0,0.0,3.730186462402344,3.730211019515991,9.284411248700052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.4453125,0.0,1616.7548828125,1895.4371337890625,0.0,3154.38671875,0.922571063041687,1.0,0.0,3.0,1.0,0.0
12137940,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.9528066515922546,0.5636773109436035,0.5095681548118591,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.8723940253257751,0.4420657455921173,0.4208731055259704,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.7745489478111267,0.3053650259971618,0.2162804901599884,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.7440236806869507,0.2695846557617187,0.2590027749538421,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.6857855319976807,0.2093561142683029,0.960277020931244,285.3699645996094,284.95001220703125,299.6615295410156,289.0648498535156,298.09307861328125,297.28936767578125,285.3675537109375,1.0,0.5534707307815552,0.4589353799819946,0.4589353799819946,1.0,1.0,-2.8406872749328613,0.963420033454895,1.8772671222686768,0.3242470622062683,0.936550796031952,0.936550796031952,0.0,158.97093200683594,166.0,37703.75,0.0,2074.332275390625,1.0,281.5602722167969,283.9632873535156,292.1290588378906,294.604248046875,293.1499938964844,293.1499938964844,281.54998779296875,35250.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873883485794067,1.0,0.0,0.0,3.756255388259888,3.756280422210693,9.414636110705032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.68896484375,0.0,1648.8548583984375,1895.4371337890625,0.0,3285.775146484375,0.9285718202590942,1.0,0.0,3.0,1.0,0.0
12138000,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.9517647624015808,0.5632684826850891,0.509195864200592,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.8718186020851135,0.4421941041946411,0.4210041463375091,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.7739349007606506,0.3053287863731384,0.2162646055221557,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.743506908416748,0.2695847749710083,0.2590191960334778,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.6851658821105957,0.2092793136835098,0.9600203633308412,285.3661804199219,284.95001220703125,299.6630859375,289.068359375,298.092529296875,297.2879943847656,285.36456298828125,1.0,0.5536773800849915,0.4588341116905212,0.4588341116905212,1.0,1.0,-2.8400893211364746,0.9629693627357484,1.877119898796081,0.3239316642284393,0.9369458556175232,0.9369458556175232,0.0,159.43209838867188,169.0,37723.6484375,0.0,2075.578857421875,1.0,281.5576171875,283.95928955078125,292.125,294.5950012207031,293.1499938964844,293.1499938964844,281.25,35262.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875974416732788,1.0,0.0,0.0,3.7582600116729736,3.7582850456237793,9.424687164028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.39208984375,0.0,1651.3009033203125,1895.4371337890625,0.0,3287.731689453125,0.9290332198143004,1.0,0.0,3.0,1.0,0.0
12138060,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9394163489341736,0.557693600654602,0.5044903755187988,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8654026985168457,0.4434320032596588,0.422471135854721,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.7669464945793152,0.3045696020126343,0.2159532308578491,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7376323938369751,0.2693098783493042,0.259056955575943,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.6779675483703613,0.2080742567777633,0.9560240507125854,285.1640319824219,284.95001220703125,299.6825866699219,289.1111755371094,298.08526611328125,297.2690734863281,285.162109375,1.0,0.5557564496994019,0.4583533704280853,0.4583533704280853,1.0,1.0,-2.831068277359009,0.958337903022766,1.872730374336243,0.3213766813278198,0.938137948513031,0.938137948513031,0.0,164.6903839111328,172.0,38760.03125,0.0,2086.099853515625,1.0,281.2574768066406,283.7135314941406,292.15264892578125,294.6838073730469,293.1499938964844,293.1499938964844,280.95001220703125,35511.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898531973361969,1.0,0.0,0.0,3.777090311050415,3.7771153450012207,9.519365562482562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.140625,0.0,1675.4288330078125,1895.4371337890625,0.0,3389.896240234375,0.9334264993667604,1.0,0.0,3.0,1.0,0.0
12138120,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9394163489341736,0.557693600654602,0.5044903755187988,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8654026985168457,0.4434320032596588,0.422471135854721,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.7669464945793152,0.3045696020126343,0.2159532308578491,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7376323938369751,0.2693098783493042,0.259056955575943,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.6779675483703613,0.2080742567777633,0.9560240507125854,285.1640319824219,284.95001220703125,299.6825866699219,289.1111755371094,298.08526611328125,297.2690734863281,285.162109375,1.0,0.5557564496994019,0.4583533704280853,0.4583533704280853,1.0,1.0,-2.831068277359009,0.958337903022766,1.872730374336243,0.3213766813278198,0.938137948513031,0.938137948513031,0.0,164.6903839111328,172.0,38760.03125,0.0,2086.099853515625,1.0,281.2574768066406,283.7135314941406,292.15264892578125,294.6838073730469,293.1499938964844,293.1499938964844,280.95001220703125,35511.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898531973361969,1.0,0.0,0.0,3.777090311050415,3.7771153450012207,9.519365562482562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.140625,0.0,1675.4288330078125,1895.4371337890625,0.0,3389.896240234375,0.9334264993667604,1.0,0.0,3.0,1.0,0.0
12138180,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9280311465263368,0.5519295930862427,0.4995941519737243,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8599745035171509,0.4443806707859039,0.4236258864402771,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7608401775360107,0.3035714328289032,0.2154446691274643,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7324846386909485,0.2687886655330658,0.2588180005550384,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6714773178100586,0.2066374719142913,0.9507688283920288,284.9608764648437,284.95001220703125,299.701904296875,289.1518859863281,298.07763671875,297.2498779296875,284.9589538574219,1.0,0.5570879578590393,0.4578726291656494,0.4578726291656494,1.0,1.0,-2.819359540939331,0.9527060389518738,1.8666534423828125,0.3184064030647278,0.9366100430488586,0.9366100430488586,0.0,169.24530029296875,175.0,39743.96484375,0.0,2088.716796875,1.0,280.9573669433594,283.4693298339844,292.1870422363281,294.77838134765625,293.1499938964844,293.1499938964844,280.6499938964844,35768.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083319902420044,1.0,0.0,0.0,3.7864139080047607,3.7864391803741455,9.56641997618135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.068359375,0.0,1688.4976806640625,1895.4371337890625,0.0,3481.117431640625,0.93568754196167,1.0,0.0,3.0,1.0,0.0
12138240,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9280311465263368,0.5519295930862427,0.4995941519737243,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8599745035171509,0.4443806707859039,0.4236258864402771,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7608401775360107,0.3035714328289032,0.2154446691274643,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7324846386909485,0.2687886655330658,0.2588180005550384,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6714773178100586,0.2066374719142913,0.9507688283920288,284.9608764648437,284.95001220703125,299.701904296875,289.1518859863281,298.07763671875,297.2498779296875,284.9589538574219,1.0,0.5570879578590393,0.4578726291656494,0.4578726291656494,1.0,1.0,-2.819359540939331,0.9527060389518738,1.8666534423828125,0.3184064030647278,0.9366100430488586,0.9366100430488586,0.0,169.24530029296875,175.0,39743.96484375,0.0,2088.716796875,1.0,280.9573669433594,283.4693298339844,292.1870422363281,294.77838134765625,293.1499938964844,293.1499938964844,280.6499938964844,35768.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083319902420044,1.0,0.0,0.0,3.7864139080047607,3.7864391803741455,9.56641997618135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.068359375,0.0,1688.4976806640625,1895.4371337890625,0.0,3481.117431640625,0.93568754196167,1.0,0.0,3.0,1.0,0.0
12138300,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.9228018522262572,0.5490036606788635,0.497154027223587,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8576081991195679,0.444777637720108,0.4241469204425812,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.7581068873405457,0.3030130267143249,0.2151560187339782,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7301653027534485,0.2684663534164428,0.2586428523063659,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.6685040593147278,0.205864667892456,0.9478801488876344,284.8109741210937,284.95001220703125,299.7115173339844,289.1713256835937,298.073974609375,297.2405700683594,284.8017578125,1.0,0.5575593709945679,0.4576322436332702,0.4576322436332702,1.0,1.0,-2.8130247592926025,0.9497030377388,1.8633216619491573,0.3168339431285858,0.9342336058616638,0.9342336058616638,0.0,171.2889404296875,175.0,40631.17578125,0.0,2088.09423828125,1.0,280.69793701171875,283.2798156738281,292.2301330566406,294.9255676269531,293.1499938964844,293.1499938964844,280.6499938964844,35912.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915395736694336,1.0,0.0,0.0,3.787562370300293,3.787587881088257,9.572224826115416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.77587890625,0.0,1690.9844970703125,1895.4371337890625,0.0,3546.608154296875,0.9360074996948242,1.0,0.0,3.0,1.0,0.0
