time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138360,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9175249934196472,0.5459983348846436,0.4945319294929504,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8551896214485168,0.4450883567333221,0.4245311021804809,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.7553268671035767,0.3023845851421356,0.2147869616746902,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7277883887290955,0.268079549074173,0.2583756446838379,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.6654874682426453,0.2050342708826065,0.9446340203285216,284.7572631835937,284.95001220703125,299.7210693359375,289.1900939941406,298.0702209472656,297.2309265136719,284.7554626464844,1.0,0.5579005479812622,0.4575132131576538,0.4575132131576538,1.0,1.0,-2.805670022964477,0.9465394020080566,1.859130620956421,0.315331757068634,0.9323675632476808,0.9323675632476808,0.0,173.3229522705078,178.0,40666.88671875,0.0,2085.74267578125,1.0,280.6568298339844,283.2269897460937,292.2221069335937,294.8713073730469,293.1499938964844,293.1499938964844,280.3500061035156,36033.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91746586561203,1.0,0.0,0.0,3.785953760147095,3.78597903251648,9.564095080349944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.93212890625,0.0,1690.0067138671875,1895.4371337890625,0.0,3565.75341796875,0.9357543587684632,1.0,0.0,3.0,1.0,0.0
12138420,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.9079137444496156,0.5399200320243835,0.4893142879009247,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.8508033752441406,0.445580393075943,0.4252133369445801,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.750195324420929,0.3010350167751312,0.2140016406774521,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.7233355045318604,0.2672139406204223,0.2577662169933319,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.6598418354988098,0.2033012807369232,0.9378235340118408,284.5554504394531,284.95001220703125,299.74005126953125,289.22540283203125,298.06317138671875,297.21246337890625,284.5536804199219,1.0,0.5583434700965881,0.4572750926017761,0.4572750926017761,1.0,1.0,-2.7903592586517334,0.9400107860565186,1.8503484725952148,0.3122441172599792,0.9254451990127563,0.9254451990127563,0.0,177.0920867919922,181.0,41525.9296875,0.0,2078.636962890625,1.0,280.3570861816406,282.98876953125,292.25396728515625,294.9583740234375,293.1499938964844,293.1499938964844,280.04998779296875,36308.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925915002822876,1.0,0.0,0.0,3.775313138961792,3.775338649749756,9.510410450275232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.24609375,0.0,1679.49462890625,1895.4371337890625,0.0,3643.642333984375,0.9335404634475708,1.0,0.0,3.0,1.0,0.0
12138480,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.9079137444496156,0.5399200320243835,0.4893142879009247,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.8508033752441406,0.445580393075943,0.4252133369445801,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.750195324420929,0.3010350167751312,0.2140016406774521,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.7233355045318604,0.2672139406204223,0.2577662169933319,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.6598418354988098,0.2033012807369232,0.9378235340118408,284.5554504394531,284.95001220703125,299.74005126953125,289.22540283203125,298.06317138671875,297.21246337890625,284.5536804199219,1.0,0.5583434700965881,0.4572750926017761,0.4572750926017761,1.0,1.0,-2.7903592586517334,0.9400107860565186,1.8503484725952148,0.3122441172599792,0.9254451990127563,0.9254451990127563,0.0,177.0920867919922,181.0,41525.9296875,0.0,2078.636962890625,1.0,280.3570861816406,282.98876953125,292.25396728515625,294.9583740234375,293.1499938964844,293.1499938964844,280.04998779296875,36308.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925915002822876,1.0,0.0,0.0,3.775313138961792,3.775338649749756,9.510410450275232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.24609375,0.0,1679.49462890625,1895.4371337890625,0.0,3643.642333984375,0.9335404634475708,1.0,0.0,3.0,1.0,0.0
12138540,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8993338942527771,0.5337264537811279,0.4839887320995331,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35479736328125,0.8467060327529907,0.4458831548690796,0.4257102012634277,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7453514933586121,0.2995494306087494,0.2131149917840957,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.7190151214599609,0.2662187814712524,0.2570249736309051,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3557434082031,0.654479444026947,0.2014688700437545,0.9305142760276794,284.3548583984375,284.95001220703125,299.7588806152344,289.25750732421875,298.0564270019531,297.1947326660156,284.3531799316406,1.0,0.5585209727287292,0.4570370018482208,0.4570370018482208,1.0,1.0,-2.7738165855407715,0.932999551296234,1.840817093849182,0.3089378774166107,0.9158582091331482,0.9158582091331482,0.0,180.64358520507807,169.0,42408.40625,0.0,2068.5263671875,1.0,280.0573425292969,282.7613220214844,292.28472900390625,295.0450134277344,293.1499938964844,293.1499938964844,279.75,36603.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340372681617736,1.0,0.0,0.0,3.753782272338867,3.753807306289673,9.402241971656622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.6689453125,0.0,1656.370361328125,1895.4371337890625,0.0,3718.090576171875,0.9289007186889648,1.0,0.0,3.0,1.0,0.0
12138600,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8993338942527771,0.5337264537811279,0.4839887320995331,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35479736328125,0.8467060327529907,0.4458831548690796,0.4257102012634277,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7453514933586121,0.2995494306087494,0.2131149917840957,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.7190151214599609,0.2662187814712524,0.2570249736309051,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3557434082031,0.654479444026947,0.2014688700437545,0.9305142760276794,284.3548583984375,284.95001220703125,299.7588806152344,289.25750732421875,298.0564270019531,297.1947326660156,284.3531799316406,1.0,0.5585209727287292,0.4570370018482208,0.4570370018482208,1.0,1.0,-2.7738165855407715,0.932999551296234,1.840817093849182,0.3089378774166107,0.9158582091331482,0.9158582091331482,0.0,180.64358520507807,169.0,42408.40625,0.0,2068.5263671875,1.0,280.0573425292969,282.7613220214844,292.28472900390625,295.0450134277344,293.1499938964844,293.1499938964844,279.75,36603.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340372681617736,1.0,0.0,0.0,3.753782272338867,3.753807306289673,9.402241971656622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.6689453125,0.0,1656.370361328125,1895.4371337890625,0.0,3718.090576171875,0.9289007186889648,1.0,0.0,3.0,1.0,0.0
12138660,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15478515625,0.8982049822807312,0.5274595618247986,0.4783472716808319,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549072265625,0.8489550352096558,0.4460249841213226,0.4257985055446625,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553039550781,0.7459813356399536,0.2979645133018493,0.2119671404361724,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554260253906,0.7198833227157593,0.2651251852512359,0.25593301653862,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.6541573405265808,0.1995714753866195,0.9216865301132202,284.15496826171875,284.95001220703125,299.7774963378906,289.28594970703125,298.05035400390625,297.1779479980469,284.1532287597656,1.0,0.5539839863777161,0.4569655954837799,0.4569655954837799,1.0,1.0,-2.753845930099488,0.9249759316444396,1.8288700580596924,0.305399477481842,0.9036130905151368,0.9036130905151368,0.0,177.83302307128906,157.0,43240.31640625,0.0,2023.0701904296875,1.0,279.7576904296875,282.5381164550781,292.31201171875,295.1261291503906,293.1499938964844,293.1499938964844,279.45001220703125,36926.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941957950592041,1.0,0.0,0.0,3.72034215927124,3.720366954803467,9.235471338797652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.03076171875,0.0,1619.9071044921875,1895.4371337890625,0.0,3790.23291015625,0.9216187596321106,1.0,0.0,3.0,1.0,0.0
12138720,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15478515625,0.8982049822807312,0.5274595618247986,0.4783472716808319,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549072265625,0.8489550352096558,0.4460249841213226,0.4257985055446625,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553039550781,0.7459813356399536,0.2979645133018493,0.2119671404361724,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554260253906,0.7198833227157593,0.2651251852512359,0.25593301653862,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.6541573405265808,0.1995714753866195,0.9216865301132202,284.15496826171875,284.95001220703125,299.7774963378906,289.28594970703125,298.05035400390625,297.1779479980469,284.1532287597656,1.0,0.5539839863777161,0.4569655954837799,0.4569655954837799,1.0,1.0,-2.753845930099488,0.9249759316444396,1.8288700580596924,0.305399477481842,0.9036130905151368,0.9036130905151368,0.0,177.83302307128906,157.0,43240.31640625,0.0,2023.0701904296875,1.0,279.7576904296875,282.5381164550781,292.31201171875,295.1261291503906,293.1499938964844,293.1499938964844,279.45001220703125,36926.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941957950592041,1.0,0.0,0.0,3.72034215927124,3.720366954803467,9.235471338797652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.03076171875,0.0,1619.9071044921875,1895.4371337890625,0.0,3790.23291015625,0.9216187596321106,1.0,0.0,3.0,1.0,0.0
12138780,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.9017508029937744,0.5211832523345947,0.4725421965122223,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578552246094,0.855372428894043,0.4460580945014953,0.4256231486797333,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9582214355469,0.7501620054244995,0.2963394522666931,0.2106713652610778,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583435058594,0.7240857481956482,0.2639876008033752,0.2546375393867492,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95880126953125,0.6570770144462585,0.1976682990789413,0.9120582342147828,283.9579467773437,284.95001220703125,299.7959289550781,289.3103942871094,298.0449523925781,297.1625366210937,283.9563293457031,1.0,0.546997606754303,0.4568942189216614,0.4568942189216614,1.0,1.0,-2.731975078582764,0.9162170886993408,1.8157581090927124,0.3015013635158539,0.8887597322463989,0.8887597322463989,0.0,171.11256408691406,145.0,43962.5859375,0.0,1956.979736328125,1.0,279.4580078125,282.32049560546875,292.3337097167969,295.1959533691406,293.1499938964844,293.1499938964844,279.75,37285.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949275016784668,1.0,0.0,0.0,3.673559427261353,3.673583984375,9.004662047118472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.76611328125,0.0,1569.216064453125,1895.4371337890625,0.0,3856.4287109375,0.9113971590995787,1.0,0.0,3.0,1.0,0.0
12138840,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.9017508029937744,0.5211832523345947,0.4725421965122223,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578552246094,0.855372428894043,0.4460580945014953,0.4256231486797333,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9582214355469,0.7501620054244995,0.2963394522666931,0.2106713652610778,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583435058594,0.7240857481956482,0.2639876008033752,0.2546375393867492,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95880126953125,0.6570770144462585,0.1976682990789413,0.9120582342147828,283.9579467773437,284.95001220703125,299.7959289550781,289.3103942871094,298.0449523925781,297.1625366210937,283.9563293457031,1.0,0.546997606754303,0.4568942189216614,0.4568942189216614,1.0,1.0,-2.731975078582764,0.9162170886993408,1.8157581090927124,0.3015013635158539,0.8887597322463989,0.8887597322463989,0.0,171.11256408691406,145.0,43962.5859375,0.0,1956.979736328125,1.0,279.4580078125,282.32049560546875,292.3337097167969,295.1959533691406,293.1499938964844,293.1499938964844,279.75,37285.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949275016784668,1.0,0.0,0.0,3.673559427261353,3.673583984375,9.004662047118472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.76611328125,0.0,1569.216064453125,1895.4371337890625,0.0,3856.4287109375,0.9113971590995787,1.0,0.0,3.0,1.0,0.0
12138900,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.9052750468254088,0.5188992023468018,0.4699018895626068,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871887207031,0.8601198792457581,0.4465545117855072,0.4256456196308136,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850524902344,0.7535715699195862,0.2959287762641907,0.2100939452648162,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.7273468375205994,0.2637279629707336,0.2540500462055206,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.6597246527671814,0.1969760954380035,0.907476246356964,284.08673095703125,284.95001220703125,299.8050537109375,289.32098388671875,298.04547119140625,297.1596069335937,284.0959777832031,1.0,0.5429563522338867,0.4568585157394409,0.4568585157394409,1.0,1.0,-2.721916437149048,0.9121896028518676,1.80972683429718,0.2996227741241455,0.8842194080352783,0.8842194080352783,0.0,166.69883728027344,145.0,42827.90234375,0.0,1920.7698974609373,1.0,279.701416015625,282.4880065917969,292.2645263671875,294.9630126953125,293.1499938964844,293.1499938964844,279.75,37283.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394670724868774,1.0,0.0,0.0,3.6488912105560303,3.648915529251098,8.884134672371147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.4111328125,0.0,1541.533203125,1895.4371337890625,0.0,3767.59765625,0.905954897403717,1.0,0.0,3.0,1.0,0.0
12138960,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.9112488031387328,0.517367959022522,0.4680898487567901,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421813964844,0.8667743802070618,0.4475792348384857,0.4262035489082336,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1417236328125,0.7586767673492432,0.295973002910614,0.2098437994718551,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415405273437,0.732060968875885,0.2638404965400696,0.2538057863712311,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409606933594,0.6639156341552734,0.1966270059347152,0.9042806029319764,284.14208984375,284.95001220703125,299.81414794921875,289.3304443359375,298.0498962402344,297.1619567871094,284.1441955566406,1.0,0.5388556122779846,0.4569252431392669,0.4569252431392669,1.0,1.0,-2.715968132019043,0.9099801182746888,1.805988073348999,0.2986333966255188,0.8794277310371399,0.8794277310371399,0.0,161.4076385498047,133.0,42578.84765625,0.0,1887.06005859375,1.0,279.7425231933594,282.5450439453125,292.2669677734375,294.9746398925781,293.1499938964844,293.1499938964844,280.04998779296875,37253.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323588013648988,1.0,0.0,0.0,3.6258962154388414,3.625920295715332,8.772512956056744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.94091796875,0.0,1515.83740234375,1895.4371337890625,0.0,3702.742919921875,0.9007771611213684,1.0,0.0,3.0,1.0,0.0
12139020,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.9287302494049072,0.5154095888137817,0.4655971229076385,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.8844015598297119,0.450553297996521,0.4282533526420593,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.7727639079093933,0.2968856692314148,0.2099509835243225,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.7448272705078125,0.2647876739501953,0.2540125548839569,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.6759425401687622,0.1966558992862701,0.9011348485946656,284.35467529296875,284.95001220703125,299.8321838378906,289.34576416015625,298.06463623046875,297.1748962402344,284.3573913574219,1.0,0.530734658241272,0.4570586383342743,0.4570586383342743,1.0,1.0,-2.7120237350463867,0.908715546131134,1.8033082485198968,0.2980879843235016,0.8731880784034729,0.8731880784034729,0.0,149.52261352539062,121.0,41338.30859375,0.0,1826.058349609375,1.0,280.0412292480469,282.7923583984375,292.2714538574219,294.8822326660156,293.1499938964844,293.1499938964844,280.3500061035156,37071.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141194820404052,1.0,0.0,0.0,3.5850117206573486,3.58503532409668,8.575796073273523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.80078125,0.0,1469.9381103515625,1895.4371337890625,0.0,3534.7939453125,0.8915517330169678,1.0,0.0,3.0,1.0,0.0
12139080,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.9287302494049072,0.5154095888137817,0.4655971229076385,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.8844015598297119,0.450553297996521,0.4282533526420593,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.7727639079093933,0.2968856692314148,0.2099509835243225,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.7448272705078125,0.2647876739501953,0.2540125548839569,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.6759425401687622,0.1966558992862701,0.9011348485946656,284.35467529296875,284.95001220703125,299.8321838378906,289.34576416015625,298.06463623046875,297.1748962402344,284.3573913574219,1.0,0.530734658241272,0.4570586383342743,0.4570586383342743,1.0,1.0,-2.7120237350463867,0.908715546131134,1.8033082485198968,0.2980879843235016,0.8731880784034729,0.8731880784034729,0.0,149.52261352539062,121.0,41338.30859375,0.0,1826.058349609375,1.0,280.0412292480469,282.7923583984375,292.2714538574219,294.8822326660156,293.1499938964844,293.1499938964844,280.3500061035156,37071.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141194820404052,1.0,0.0,0.0,3.5850117206573486,3.58503532409668,8.575796073273523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.80078125,0.0,1469.9381103515625,1895.4371337890625,0.0,3534.7939453125,0.8915517330169678,1.0,0.0,3.0,1.0,0.0
12139140,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.9514903426170348,0.5142769813537598,0.4639530479907989,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9071866273880004,0.4542858898639679,0.4311014711856842,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.7914808392524719,0.2984884083271026,0.2105907499790191,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.7619930505752563,0.2663781344890594,0.2548751831054687,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.6923076510429382,0.1973688751459121,0.9012603759765624,284.5714416503906,284.95001220703125,299.8500061035156,289.3558959960937,298.0834655761719,297.1935119628906,284.5740661621094,1.0,0.522957980632782,0.457192063331604,0.457192063331604,1.0,1.0,-2.715421438217163,0.910341203212738,1.8050801753997805,0.2988295257091522,0.869871973991394,0.869871973991394,0.0,136.89256286621094,109.0,40267.96484375,0.0,1772.739013671875,1.0,280.3409118652344,283.0448913574219,292.2938537597656,294.833984375,293.1499938964844,293.1499938964844,280.6499938964844,36805.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988760709762573,1.0,0.0,0.0,3.553989887237549,3.554013252258301,8.428022510997835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.50048828125,0.0,1434.820068359375,1895.4371337890625,0.0,3393.10546875,0.8844597339630127,1.0,0.0,3.0,1.0,0.0
12139200,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.9514903426170348,0.5142769813537598,0.4639530479907989,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9071866273880004,0.4542858898639679,0.4311014711856842,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.7914808392524719,0.2984884083271026,0.2105907499790191,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.7619930505752563,0.2663781344890594,0.2548751831054687,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.6923076510429382,0.1973688751459121,0.9012603759765624,284.5714416503906,284.95001220703125,299.8500061035156,289.3558959960937,298.0834655761719,297.1935119628906,284.5740661621094,1.0,0.522957980632782,0.457192063331604,0.457192063331604,1.0,1.0,-2.715421438217163,0.910341203212738,1.8050801753997805,0.2988295257091522,0.869871973991394,0.869871973991394,0.0,136.89256286621094,109.0,40267.96484375,0.0,1772.739013671875,1.0,280.3409118652344,283.0448913574219,292.2938537597656,294.833984375,293.1499938964844,293.1499938964844,280.6499938964844,36805.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988760709762573,1.0,0.0,0.0,3.553989887237549,3.554013252258301,8.428022510997835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.50048828125,0.0,1434.820068359375,1895.4371337890625,0.0,3393.10546875,0.8844597339630127,1.0,0.0,3.0,1.0,0.0
12139260,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.97091406583786,0.511640727519989,0.4614707827568054,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.931101143360138,0.4563166797161102,0.432928055524826,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8087394833564758,0.2983348965644836,0.210432544350624,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.778224766254425,0.266120433807373,0.2545932829380035,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7066440582275391,0.1961771547794342,0.8958501815795898,284.7707214355469,284.95001220703125,299.86773681640625,289.3627319335937,298.088623046875,297.1936950683594,284.7724609375,1.0,0.51470947265625,0.4569692611694336,0.4569692611694336,1.0,1.0,-2.707616806030273,0.906821072101593,1.8007957935333252,0.2971431314945221,0.8691242933273315,0.8691242933273315,0.0,125.9792022705078,97.0,39167.62109375,0.0,1710.7197265625,1.0,280.640625,283.2855834960937,292.3123779296875,294.7896728515625,293.1499938964844,293.1499938964844,280.95001220703125,36506.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862779140472412,1.0,0.0,0.0,3.534313440322876,3.534336566925049,8.33495846563892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2802734375,0.0,1411.8970947265625,1895.4371337890625,0.0,3275.38232421875,0.8798604011535645,1.0,0.0,3.0,1.0,0.0
12139320,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.97091406583786,0.511640727519989,0.4614707827568054,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.931101143360138,0.4563166797161102,0.432928055524826,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8087394833564758,0.2983348965644836,0.210432544350624,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.778224766254425,0.266120433807373,0.2545932829380035,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7066440582275391,0.1961771547794342,0.8958501815795898,284.7707214355469,284.95001220703125,299.86773681640625,289.3627319335937,298.088623046875,297.1936950683594,284.7724609375,1.0,0.51470947265625,0.4569692611694336,0.4569692611694336,1.0,1.0,-2.707616806030273,0.906821072101593,1.8007957935333252,0.2971431314945221,0.8691242933273315,0.8691242933273315,0.0,125.9792022705078,97.0,39167.62109375,0.0,1710.7197265625,1.0,280.640625,283.2855834960937,292.3123779296875,294.7896728515625,293.1499938964844,293.1499938964844,280.95001220703125,36506.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862779140472412,1.0,0.0,0.0,3.534313440322876,3.534336566925049,8.33495846563892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2802734375,0.0,1411.8970947265625,1895.4371337890625,0.0,3275.38232421875,0.8798604011535645,1.0,0.0,3.0,1.0,0.0
12139380,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.993020236492157,0.5103042721748352,0.459606409072876,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9617102742195128,0.4595260918140411,0.4352445006370544,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8301758766174316,0.2993732392787933,0.2106367647647857,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8004404902458191,0.2669866681098938,0.2547155320644378,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7247964143753052,0.1960879266262054,0.8921401500701904,284.96636962890625,284.95001220703125,299.885498046875,289.36834716796875,298.1015014648437,297.205078125,284.9683837890625,1.0,0.5063216090202332,0.4567464888095855,0.4567464888095855,1.0,1.0,-2.704085350036621,0.9049886465072632,1.7990968227386477,0.295894980430603,0.8709204792976379,0.8709204792976379,0.0,114.07306671142578,100.0,38136.43359375,0.0,1650.6602783203125,1.0,280.9407958984375,283.5219116210937,292.3213806152344,294.7348937988281,293.1499938964844,293.1499938964844,281.25,36193.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742100596427917,1.0,0.0,0.0,3.526235342025757,3.5262582302093506,8.296900659843232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.9638671875,0.0,1401.1842041015625,1895.4371337890625,0.0,3162.298828125,0.8778337240219116,1.0,0.0,3.0,1.0,0.0
12139440,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.993020236492157,0.5103042721748352,0.459606409072876,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9617102742195128,0.4595260918140411,0.4352445006370544,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8301758766174316,0.2993732392787933,0.2106367647647857,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8004404902458191,0.2669866681098938,0.2547155320644378,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7247964143753052,0.1960879266262054,0.8921401500701904,284.96636962890625,284.95001220703125,299.885498046875,289.36834716796875,298.1015014648437,297.205078125,284.9683837890625,1.0,0.5063216090202332,0.4567464888095855,0.4567464888095855,1.0,1.0,-2.704085350036621,0.9049886465072632,1.7990968227386477,0.295894980430603,0.8709204792976379,0.8709204792976379,0.0,114.07306671142578,100.0,38136.43359375,0.0,1650.6602783203125,1.0,280.9407958984375,283.5219116210937,292.3213806152344,294.7348937988281,293.1499938964844,293.1499938964844,281.25,36193.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742100596427917,1.0,0.0,0.0,3.526235342025757,3.5262582302093506,8.296900659843232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.9638671875,0.0,1401.1842041015625,1895.4371337890625,0.0,3162.298828125,0.8778337240219116,1.0,0.0,3.0,1.0,0.0
12139500,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9990000128746032,0.5099058747291565,0.4581805467605591,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9723727703094482,0.4613762497901916,0.436733067035675,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8383654356002808,0.3001409769058227,0.2109930217266082,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8090196251869202,0.2676704525947571,0.2551235258579254,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.731450080871582,0.1963077634572982,0.8920058012008667,285.1085205078125,284.95001220703125,299.8943786621094,289.3707275390625,298.1094055175781,297.2126770019531,285.11822509765625,1.0,0.5041531324386597,0.4566350877285003,0.4566350877285003,1.0,1.0,-2.704901218414306,0.9050816893577576,1.7998195886611938,0.295792669057846,0.8733425736427307,0.8733425736427307,0.0,110.26953125,100.0,37281.50390625,0.0,1634.3114013671875,1.0,281.195068359375,283.70184326171875,292.2999572753906,294.6142272949219,293.1499938964844,293.1499938964844,281.25,36017.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659871220588684,1.0,0.0,0.0,3.5265591144561768,3.5265820026397705,8.298424063468701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.2626953125,0.0,1400.2496337890625,1895.4371337890625,0.0,3085.165771484375,0.8778128027915955,1.0,0.0,3.0,1.0,0.0
12139560,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9990000128746032,0.5102061033248901,0.4521189928054809,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9782332181930542,0.4633572697639465,0.4384963810443878,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8431070446968079,0.301030695438385,0.2115370333194732,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8137419819831848,0.2684738337993622,0.2557732164859772,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7351664900779724,0.1966586112976074,0.8930086493492126,285.1615295410156,284.95001220703125,299.9032897949219,289.3728332519531,298.11798095703125,297.2215881347656,285.1630249023437,1.0,0.5025734305381775,0.4565666913986206,0.4565666913986206,1.0,1.0,-2.702422857284546,0.9039639830589294,1.7984588146209717,0.2951691746711731,0.8753292560577393,0.8753292560577393,0.0,108.29592895507812,103.0,37168.22265625,0.0,1621.6268310546875,1.0,281.2409973144531,283.7542724609375,292.3282165527344,294.68365478515625,293.1499938964844,293.1499938964844,281.54998779296875,35870.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625975847244263,1.0,0.0,0.0,3.5303008556365967,3.5303237438201904,8.316043249578797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0634765625,0.0,1403.0963134765625,1895.4371337890625,0.0,3053.369140625,0.8784953355789185,1.0,0.0,3.0,1.0,0.0
12139620,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.9990000128746032,0.5124661326408386,0.4429403841495514,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.986504316329956,0.4675257205963135,0.4422384798526764,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8502579927444458,0.30301234126091,0.2127914875745773,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.82060706615448,0.270291119813919,0.2573177218437195,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.7407708764076233,0.1976471841335296,0.896526038646698,285.351806640625,284.95001220703125,299.92108154296875,289.3761291503906,298.1361694335937,297.2402648925781,285.3536071777344,1.0,0.5012267827987671,0.4564298987388611,0.4564298987388611,1.0,1.0,-2.703444480895996,0.9041070938110352,1.7993375062942505,0.2948306500911712,0.8822294473648071,0.8822294473648071,0.0,105.88504791259766,106.0,36251.7265625,0.0,1612.0032958984375,1.0,281.54058837890625,283.9807434082031,292.33349609375,294.6319885253906,293.1499938964844,293.1499938964844,281.8500061035156,35560.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512881398200989,1.0,0.0,0.0,3.5459771156311035,3.5460000038146973,8.390061907448398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.50537109375,0.0,1417.2947998046875,1895.4371337890625,0.0,2947.33740234375,0.8817585706710815,1.0,0.0,3.0,1.0,0.0
12139680,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.9990000128746032,0.5124661326408386,0.4429403841495514,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.986504316329956,0.4675257205963135,0.4422384798526764,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8502579927444458,0.30301234126091,0.2127914875745773,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.82060706615448,0.270291119813919,0.2573177218437195,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.7407708764076233,0.1976471841335296,0.896526038646698,285.351806640625,284.95001220703125,299.92108154296875,289.3761291503906,298.1361694335937,297.2402648925781,285.3536071777344,1.0,0.5012267827987671,0.4564298987388611,0.4564298987388611,1.0,1.0,-2.703444480895996,0.9041070938110352,1.7993375062942505,0.2948306500911712,0.8822294473648071,0.8822294473648071,0.0,105.88504791259766,106.0,36251.7265625,0.0,1612.0032958984375,1.0,281.54058837890625,283.9807434082031,292.33349609375,294.6319885253906,293.1499938964844,293.1499938964844,281.8500061035156,35560.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512881398200989,1.0,0.0,0.0,3.5459771156311035,3.5460000038146973,8.390061907448398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.50537109375,0.0,1417.2947998046875,1895.4371337890625,0.0,2947.33740234375,0.8817585706710815,1.0,0.0,3.0,1.0,0.0
12139740,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.9990000128746032,0.5153610706329346,0.4377955794334411,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.9920444488525392,0.471989244222641,0.4463030695915222,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.8554077744483948,0.3052703142166137,0.2142736166715622,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.8254334330558777,0.2723645269870758,0.2591588199138641,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.7448609471321106,0.1989494860172271,0.9017825722694396,285.5477600097656,284.95001220703125,299.9388732910156,289.3782958984375,298.1552734375,297.2596435546875,285.5501708984375,1.0,0.5018314719200134,0.4562931060791015,0.4562931060791015,1.0,1.0,-2.712449789047241,0.9073927402496338,1.805057048797608,0.2958540320396423,0.8917833566665649,0.8917833566665649,0.0,104.84981536865234,109.0,35496.0546875,0.0,1620.140869140625,1.0,281.8407592773437,284.21051025390625,292.33892822265625,294.58746337890625,293.1499938964844,293.1499938964844,282.1499938964844,35259.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405025601387024,1.0,0.0,0.0,3.572910785675049,3.5729339122772217,8.518000527146796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.951171875,0.0,1443.658935546875,1895.4371337890625,0.0,2846.4111328125,0.8875476717948914,1.0,0.0,3.0,1.0,0.0
12139800,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.9990000128746032,0.5153610706329346,0.4377955794334411,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.9920444488525392,0.471989244222641,0.4463030695915222,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.8554077744483948,0.3052703142166137,0.2142736166715622,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.8254334330558777,0.2723645269870758,0.2591588199138641,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.7448609471321106,0.1989494860172271,0.9017825722694396,285.5477600097656,284.95001220703125,299.9388732910156,289.3782958984375,298.1552734375,297.2596435546875,285.5501708984375,1.0,0.5018314719200134,0.4562931060791015,0.4562931060791015,1.0,1.0,-2.712449789047241,0.9073927402496338,1.805057048797608,0.2958540320396423,0.8917833566665649,0.8917833566665649,0.0,104.84981536865234,109.0,35496.0546875,0.0,1620.140869140625,1.0,281.8407592773437,284.21051025390625,292.33892822265625,294.58746337890625,293.1499938964844,293.1499938964844,282.1499938964844,35259.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405025601387024,1.0,0.0,0.0,3.572910785675049,3.5729339122772217,8.518000527146796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.951171875,0.0,1443.658935546875,1895.4371337890625,0.0,2846.4111328125,0.8875476717948914,1.0,0.0,3.0,1.0,0.0
12139860,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5182536840438843,0.435664027929306,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9957351684570312,0.4767526090145111,0.450679063796997,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8589935302734375,0.3078067600727081,0.2159717828035354,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8287584185600281,0.2746734321117401,0.261256456375122,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7477161884307861,0.2004793286323547,0.9082882404327391,285.7517395019531,284.95001220703125,299.9566650390625,289.3793640136719,298.1747131347656,297.2794494628906,285.7536926269531,1.0,0.5038996338844299,0.456000953912735,0.456000953912735,1.0,1.0,-2.7275211811065674,0.9127505421638488,1.8147705793380733,0.2975907325744629,0.904135525226593,0.904135525226593,0.0,104.82318878173828,112.0,34878.546875,0.0,1641.78759765625,1.0,282.1410522460937,284.44683837890625,292.3474426269531,294.5575256347656,293.1499938964844,293.1499938964844,281.8500061035156,34973.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311508893966675,1.0,0.0,0.0,3.610534906387329,3.610558271408081,8.69834025252203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.62451171875,0.0,1482.1065673828125,1895.4371337890625,0.0,2759.161865234375,0.8957521319389343,1.0,0.0,3.0,1.0,0.0
12139920,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5182536840438843,0.435664027929306,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9957351684570312,0.4767526090145111,0.450679063796997,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8589935302734375,0.3078067600727081,0.2159717828035354,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8287584185600281,0.2746734321117401,0.261256456375122,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7477161884307861,0.2004793286323547,0.9082882404327391,285.7517395019531,284.95001220703125,299.9566650390625,289.3793640136719,298.1747131347656,297.2794494628906,285.7536926269531,1.0,0.5038996338844299,0.456000953912735,0.456000953912735,1.0,1.0,-2.7275211811065674,0.9127505421638488,1.8147705793380733,0.2975907325744629,0.904135525226593,0.904135525226593,0.0,104.82318878173828,112.0,34878.546875,0.0,1641.78759765625,1.0,282.1410522460937,284.44683837890625,292.3474426269531,294.5575256347656,293.1499938964844,293.1499938964844,281.8500061035156,34973.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311508893966675,1.0,0.0,0.0,3.610534906387329,3.610558271408081,8.69834025252203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.62451171875,0.0,1482.1065673828125,1895.4371337890625,0.0,2759.161865234375,0.8957521319389343,1.0,0.0,3.0,1.0,0.0
12139980,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9990000128746032,0.518224835395813,0.4377800524234772,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749816894531,0.9965128898620604,0.4800774455070495,0.4543067216873169,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8593266010284424,0.3092581927776336,0.2172767370939254,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.8291730284690857,0.2761186957359314,0.2629484236240387,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7478953003883362,0.2013232409954071,0.9133867025375366,285.5750732421875,284.95001220703125,299.97442626953125,289.3793640136719,298.1833190917969,297.28302001953125,285.5735778808594,1.0,0.5069115161895752,0.4557088017463684,0.4557088017463684,1.0,1.0,-2.744154453277588,0.918697714805603,1.8254567384719849,0.2996388673782348,0.9110618829727172,0.9110618829727172,0.0,105.95870971679688,115.0,35971.5,0.0,1671.3685302734375,1.0,281.8581237792969,284.2195129394531,292.4520568847656,294.8025207519531,293.1499938964844,293.1499938964844,281.54998779296875,35065.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506684899330139,1.0,0.0,0.0,3.646200180053711,3.646224021911621,8.871035106494674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.26123046875,0.0,1521.959228515625,1895.4371337890625,0.0,2941.5322265625,0.9037679433822632,1.0,0.0,3.0,1.0,0.0
12140040,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9990000128746032,0.518224835395813,0.4377800524234772,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749816894531,0.9965128898620604,0.4800774455070495,0.4543067216873169,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8593266010284424,0.3092581927776336,0.2172767370939254,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.8291730284690857,0.2761186957359314,0.2629484236240387,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7478953003883362,0.2013232409954071,0.9133867025375366,285.5750732421875,284.95001220703125,299.97442626953125,289.3793640136719,298.1833190917969,297.28302001953125,285.5735778808594,1.0,0.5069115161895752,0.4557088017463684,0.4557088017463684,1.0,1.0,-2.744154453277588,0.918697714805603,1.8254567384719849,0.2996388673782348,0.9110618829727172,0.9110618829727172,0.0,105.95870971679688,115.0,35971.5,0.0,1671.3685302734375,1.0,281.8581237792969,284.2195129394531,292.4520568847656,294.8025207519531,293.1499938964844,293.1499938964844,281.54998779296875,35065.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506684899330139,1.0,0.0,0.0,3.646200180053711,3.646224021911621,8.871035106494674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.26123046875,0.0,1521.959228515625,1895.4371337890625,0.0,2941.5322265625,0.9037679433822632,1.0,0.0,3.0,1.0,0.0
12140100,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.9990000128746032,0.5167486071586609,0.4407757222652435,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.9955050349235536,0.4811631441116333,0.4555419385433197,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.8578148484230042,0.3095247745513916,0.2175938636064529,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8278709650039673,0.2764388024806976,0.2634115517139435,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.7465217709541321,0.2013710737228393,0.9143330454826356,285.4330444335937,284.95001220703125,299.9833068847656,289.3789367675781,298.1835021972656,297.2787475585937,285.4242248535156,1.0,0.5085609555244446,0.4555627107620239,0.4555627107620239,1.0,1.0,-2.751315116882324,0.9212144017219543,1.8301007747650144,0.300456702709198,0.9129124879837036,0.9129124879837036,0.0,106.9920425415039,115.0,36978.82421875,0.0,1686.757568359375,1.0,281.6011657714844,284.0335998535156,292.4893798828125,294.9627380371094,293.1499938964844,293.1499938964844,281.54998779296875,35166.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637376427650452,1.0,0.0,0.0,3.661513328552246,3.661537170410156,8.945704053076042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3505859375,0.0,1539.7601318359375,1895.4371337890625,0.0,3064.063720703125,0.9072318077087402,1.0,0.0,3.0,1.0,0.0
12140160,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.9990000128746032,0.5143956542015076,0.4448336660861969,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.9937011003494264,0.4819762408733368,0.4564300775527954,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.8553951382637024,0.3095710575580597,0.2177084684371948,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8257306218147278,0.2765487134456634,0.2636303007602691,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.744317889213562,0.2011974602937698,0.9141645431518556,285.38189697265625,284.95001220703125,299.9921569824219,289.3782653808594,298.1815490722656,297.271728515625,285.3804016113281,1.0,0.5102314352989197,0.4552536010742187,0.4552536010742187,1.0,1.0,-2.7574586868286133,0.9230093955993652,1.8344491720199585,0.3007758557796478,0.9152339100837708,0.9152339100837708,0.0,108.27417755126952,118.0,37178.0546875,0.0,1701.880859375,1.0,281.5580139160156,283.9795227050781,292.4618225097656,294.9072265625,293.1499938964844,293.1499938964844,281.25,35257.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710734844207764,1.0,0.0,0.0,3.6745009422302246,3.674525022506714,9.00927830116416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.85986328125,0.0,1555.0018310546875,1895.4371337890625,0.0,3132.88037109375,0.9102338552474976,1.0,0.0,3.0,1.0,0.0
