time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140220,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.9990000128746032,0.5077168941497803,0.4545233249664306,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9888620376586914,0.4831486344337463,0.4577757120132446,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8494176864624023,0.3093157112598419,0.2176875174045562,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8202740550041199,0.2763949930667877,0.263705849647522,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.738695502281189,0.2003902345895767,0.911734104156494,285.1890563964844,284.95001220703125,300.0098571777344,289.3761291503906,298.17547607421875,297.2547607421875,285.1875,1.0,0.5135595798492432,0.4546353816986084,0.4546353816986084,1.0,1.0,-2.767860412597656,0.9258084893226624,1.842051863670349,0.3010188341140747,0.916835069656372,0.916835069656372,0.0,111.22357177734376,121.0,38351.765625,0.0,1731.3094482421875,1.0,281.25811767578125,283.7425842285156,292.4443664550781,294.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,35487.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876194953918457,1.0,0.0,0.0,3.694262981414795,3.6942873001098633,9.106445304496448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.1064453125,0.0,1579.0885009765625,1895.4371337890625,0.0,3287.93798828125,0.9148167967796326,1.0,0.0,3.0,1.0,0.0
12140280,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.9990000128746032,0.5077168941497803,0.4545233249664306,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9888620376586914,0.4831486344337463,0.4577757120132446,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8494176864624023,0.3093157112598419,0.2176875174045562,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8202740550041199,0.2763949930667877,0.263705849647522,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.738695502281189,0.2003902345895767,0.911734104156494,285.1890563964844,284.95001220703125,300.0098571777344,289.3761291503906,298.17547607421875,297.2547607421875,285.1875,1.0,0.5135595798492432,0.4546353816986084,0.4546353816986084,1.0,1.0,-2.767860412597656,0.9258084893226624,1.842051863670349,0.3010188341140747,0.916835069656372,0.916835069656372,0.0,111.22357177734376,121.0,38351.765625,0.0,1731.3094482421875,1.0,281.25811767578125,283.7425842285156,292.4443664550781,294.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,35487.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876194953918457,1.0,0.0,0.0,3.694262981414795,3.6942873001098633,9.106445304496448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.1064453125,0.0,1579.0885009765625,1895.4371337890625,0.0,3287.93798828125,0.9148167967796326,1.0,0.0,3.0,1.0,0.0
12140340,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9882424473762512,0.5004680752754211,0.4520553350448608,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9777438044548036,0.4837982654571533,0.4587177634239197,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8380433320999146,0.3086782693862915,0.2174640893936157,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8092218637466431,0.2758171856403351,0.2634687423706054,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7282009720802307,0.1990502178668975,0.9072862267494202,284.9849853515625,284.95001220703125,300.0274658203125,289.3729858398437,298.1670837402344,297.2358093261719,284.9829406738281,1.0,0.5159252285957336,0.454017162322998,0.454017162322998,1.0,1.0,-2.7612712383270264,0.9219224452972412,1.8393489122390747,0.2985698580741882,0.9156623482704164,0.9156623482704164,0.0,116.27339935302734,124.0,39319.98828125,0.0,1744.5037841796875,1.0,280.9579772949219,283.49835205078125,292.4261474609375,295.0105285644531,293.1499938964844,293.1499938964844,280.6499938964844,35746.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90102219581604,1.0,0.0,0.0,3.704513549804688,3.704538106918335,9.157051863439848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.7939453125,0.0,1592.74072265625,1895.4371337890625,0.0,3413.111083984375,0.917285680770874,1.0,0.0,3.0,1.0,0.0
12140400,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9882424473762512,0.5004680752754211,0.4520553350448608,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9777438044548036,0.4837982654571533,0.4587177634239197,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8380433320999146,0.3086782693862915,0.2174640893936157,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8092218637466431,0.2758171856403351,0.2634687423706054,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7282009720802307,0.1990502178668975,0.9072862267494202,284.9849853515625,284.95001220703125,300.0274658203125,289.3729858398437,298.1670837402344,297.2358093261719,284.9829406738281,1.0,0.5159252285957336,0.454017162322998,0.454017162322998,1.0,1.0,-2.7612712383270264,0.9219224452972412,1.8393489122390747,0.2985698580741882,0.9156623482704164,0.9156623482704164,0.0,116.27339935302734,124.0,39319.98828125,0.0,1744.5037841796875,1.0,280.9579772949219,283.49835205078125,292.4261474609375,295.0105285644531,293.1499938964844,293.1499938964844,280.6499938964844,35746.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90102219581604,1.0,0.0,0.0,3.704513549804688,3.704538106918335,9.157051863439848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.7939453125,0.0,1592.74072265625,1895.4371337890625,0.0,3413.111083984375,0.917285680770874,1.0,0.0,3.0,1.0,0.0
12140460,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.973503828048706,0.4949116110801697,0.4470544755458832,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.965662956237793,0.4840219616889953,0.4592386484146118,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8271585702896118,0.3077612221240997,0.2170302867889404,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.7977110147476196,0.274920254945755,0.2629101276397705,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7176624536514282,0.1974065452814102,0.9012331366539,284.7752685546875,284.95001220703125,300.0450134277344,289.36883544921875,298.1582946777344,297.2164001464844,284.7729797363281,1.0,0.5172025561332703,0.4536418914794922,0.4536418914794922,1.0,1.0,-2.7463064193725586,0.9152783155441284,1.8310281038284304,0.2949515879154205,0.911626636981964,0.911626636981964,0.0,121.25336456298828,127.0,40151.703125,0.0,1746.1485595703125,1.0,280.657958984375,283.2523193359375,292.4089050292969,295.0449523925781,293.1499938964844,293.1499938964844,280.3500061035156,36031.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911716103553772,1.0,0.0,0.0,3.704182624816896,3.704207181930542,9.155415909845032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.310546875,0.0,1594.524658203125,1895.4371337890625,0.0,3512.523193359375,0.9174016714096068,1.0,0.0,3.0,1.0,0.0
12140520,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.973503828048706,0.4949116110801697,0.4470544755458832,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.965662956237793,0.4840219616889953,0.4592386484146118,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8271585702896118,0.3077612221240997,0.2170302867889404,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.7977110147476196,0.274920254945755,0.2629101276397705,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7176624536514282,0.1974065452814102,0.9012331366539,284.7752685546875,284.95001220703125,300.0450134277344,289.36883544921875,298.1582946777344,297.2164001464844,284.7729797363281,1.0,0.5172025561332703,0.4536418914794922,0.4536418914794922,1.0,1.0,-2.7463064193725586,0.9152783155441284,1.8310281038284304,0.2949515879154205,0.911626636981964,0.911626636981964,0.0,121.25336456298828,127.0,40151.703125,0.0,1746.1485595703125,1.0,280.657958984375,283.2523193359375,292.4089050292969,295.0449523925781,293.1499938964844,293.1499938964844,280.3500061035156,36031.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911716103553772,1.0,0.0,0.0,3.704182624816896,3.704207181930542,9.155415909845032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.310546875,0.0,1594.524658203125,1895.4371337890625,0.0,3512.523193359375,0.9174016714096068,1.0,0.0,3.0,1.0,0.0
12140580,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9599745869636536,0.4896595478057861,0.4425274133682251,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9551609754562378,0.4839648604393005,0.4594363272190094,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8182917237281799,0.3066965639591217,0.2164517194032669,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7882129549980164,0.2738274037837982,0.2621113657951355,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7082500457763672,0.1956242471933365,0.8942830562591553,284.5669860839844,284.95001220703125,300.0625,289.3637084960937,298.1495361328125,297.1971740722656,284.5648193359375,1.0,0.5179575681686401,0.4532666504383087,0.4532666504383087,1.0,1.0,-2.731096744537353,0.908560574054718,1.8225362300872805,0.2912894785404205,0.9048246145248412,0.9048246145248412,0.0,125.4336395263672,130.0,40933.578125,0.0,1742.9566650390625,1.0,280.35772705078125,283.01043701171875,292.3957214355469,295.07977294921875,293.1499938964844,293.1499938964844,280.04998779296875,36333.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207555651664734,1.0,0.0,0.0,3.692640781402588,3.692665100097656,9.098449709199484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.91357421875,0.0,1583.6544189453125,1895.4371337890625,0.0,3596.129638671875,0.9150184392929076,1.0,0.0,3.0,1.0,0.0
12140640,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9599745869636536,0.4896595478057861,0.4425274133682251,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9551609754562378,0.4839648604393005,0.4594363272190094,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8182917237281799,0.3066965639591217,0.2164517194032669,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7882129549980164,0.2738274037837982,0.2621113657951355,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7082500457763672,0.1956242471933365,0.8942830562591553,284.5669860839844,284.95001220703125,300.0625,289.3637084960937,298.1495361328125,297.1971740722656,284.5648193359375,1.0,0.5179575681686401,0.4532666504383087,0.4532666504383087,1.0,1.0,-2.731096744537353,0.908560574054718,1.8225362300872805,0.2912894785404205,0.9048246145248412,0.9048246145248412,0.0,125.4336395263672,130.0,40933.578125,0.0,1742.9566650390625,1.0,280.35772705078125,283.01043701171875,292.3957214355469,295.07977294921875,293.1499938964844,293.1499938964844,280.04998779296875,36333.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207555651664734,1.0,0.0,0.0,3.692640781402588,3.692665100097656,9.098449709199484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.91357421875,0.0,1583.6544189453125,1895.4371337890625,0.0,3596.129638671875,0.9150184392929076,1.0,0.0,3.0,1.0,0.0
12140700,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175720214844,0.9535241723060608,0.4870533943176269,0.4403387010097503,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176025390625,0.9503543972969056,0.4838696420192718,0.4594888389110565,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42010498046875,0.8143078088760376,0.3061426281929016,0.2161532491445541,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.42095947265625,0.783997654914856,0.273238331079483,0.2616740465164184,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242248535156,0.7037742733955383,0.1947077959775924,0.8906819224357605,284.41845703125,284.95001220703125,300.0711975097656,289.3607788085937,298.1454467773437,297.1880187988281,284.4081726074219,1.0,0.5181946754455566,0.4530790150165558,0.4530790150165558,1.0,1.0,-2.723318338394165,0.9051360487937928,1.8181822299957275,0.2894200980663299,0.8998482823371887,0.8998482823371887,0.0,127.32637786865234,130.0,41802.62890625,0.0,1740.1856689453125,1.0,280.1002502441406,282.830810546875,292.4148864746094,295.19879150390625,293.1499938964844,293.1499938964844,280.04998779296875,36506.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927253246307373,1.0,0.0,0.0,3.682589292526245,3.6826136112213135,9.04898456610681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.7783203125,0.0,1573.551513671875,1895.4371337890625,0.0,3655.93896484375,0.9128509759902954,1.0,0.0,3.0,1.0,0.0
12140760,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3610534667969,0.9468298554420472,0.4843809008598327,0.4380086660385132,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.361083984375,0.9454116821289062,0.4836846590042114,0.4594029188156128,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3615417480469,0.8102229237556458,0.3055375814437866,0.215791255235672,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617248535156,0.7797754406929016,0.2725918292999267,0.261155217885971,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.6992614269256592,0.1937483251094818,0.8868138194084167,284.3612365722656,284.95001220703125,300.07989501953125,289.3576354980469,298.1415100097656,297.1784973144531,284.35919189453125,1.0,0.5183326601982117,0.4531246423721313,0.4531246423721313,1.0,1.0,-2.7147085666656494,0.901843786239624,1.812864661216736,0.2878687381744385,0.8953012228012085,0.8953012228012085,0.0,129.22695922851562,133.0,41744.46875,0.0,1736.2236328125,1.0,280.05792236328125,282.7802734375,292.3865661621094,295.1195068359375,293.1499938964844,293.1499938964844,280.3500061035156,36659.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291269779205322,1.0,0.0,0.0,3.669036388397217,3.669060707092285,8.982501640275586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.1328125,0.0,1559.41015625,1895.4371337890625,0.0,3673.13623046875,0.9099590182304382,1.0,0.0,3.0,1.0,0.0
12140820,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.9374746680259703,0.4813440144062042,0.4347573220729828,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.939315140247345,0.4848943948745727,0.4601636528968811,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8049529790878296,0.3056105077266693,0.2156289666891098,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.7743449807167053,0.2722807228565216,0.2606638967990875,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328674316406,0.6930283308029175,0.1926187425851822,0.8810698390007019,284.5338134765625,284.95001220703125,300.09716796875,289.3506164550781,298.14459228515625,297.17510986328125,284.5354309082031,1.0,0.5187771320343018,0.4532158970832824,0.4532158970832824,1.0,1.0,-2.704014301300049,0.897891640663147,1.8061225414276123,0.285765528678894,0.891120433807373,0.891120433807373,0.0,131.91607666015625,136.0,40475.1953125,0.0,1732.8424072265625,1.0,280.34210205078125,282.9920959472656,292.29052734375,294.8749389648437,293.1499938964844,293.1499938964844,280.6499938964844,36608.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912728190422058,1.0,0.0,0.0,3.6455271244049072,3.645551204681397,8.867760925568291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.56103515625,0.0,1532.7420654296875,1895.4371337890625,0.0,3521.90478515625,0.9047062993049622,1.0,0.0,3.0,1.0,0.0
12140880,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.9374746680259703,0.4813440144062042,0.4347573220729828,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.939315140247345,0.4848943948745727,0.4601636528968811,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8049529790878296,0.3056105077266693,0.2156289666891098,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.7743449807167053,0.2722807228565216,0.2606638967990875,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328674316406,0.6930283308029175,0.1926187425851822,0.8810698390007019,284.5338134765625,284.95001220703125,300.09716796875,289.3506164550781,298.14459228515625,297.17510986328125,284.5354309082031,1.0,0.5187771320343018,0.4532158970832824,0.4532158970832824,1.0,1.0,-2.704014301300049,0.897891640663147,1.8061225414276123,0.285765528678894,0.891120433807373,0.891120433807373,0.0,131.91607666015625,136.0,40475.1953125,0.0,1732.8424072265625,1.0,280.34210205078125,282.9920959472656,292.29052734375,294.8749389648437,293.1499938964844,293.1499938964844,280.6499938964844,36608.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912728190422058,1.0,0.0,0.0,3.6455271244049072,3.645551204681397,8.867760925568291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.56103515625,0.0,1532.7420654296875,1895.4371337890625,0.0,3521.90478515625,0.9047062993049622,1.0,0.0,3.0,1.0,0.0
12140940,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.933038592338562,0.4800528287887573,0.4333724975585937,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9378268718719482,0.4875533282756805,0.4624445140361786,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8034610152244568,0.3069410920143127,0.2164175361394882,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7725174427032471,0.273017406463623,0.26120725274086,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.6903977394104004,0.1924562901258468,0.8796594142913818,284.7350158691406,284.95001220703125,300.11431884765625,289.3426818847656,298.1576843261719,297.1856689453125,284.7371520996094,1.0,0.5199806094169617,0.4533071517944336,0.4533071517944336,1.0,1.0,-2.7049875259399414,0.8985058069229126,1.8064817190170288,0.2856789529323578,0.8898811936378479,0.8898811936378479,0.0,133.4722137451172,139.0,39444.484375,0.0,1741.4598388671875,1.0,280.64178466796875,283.2358703613281,292.2728881835937,294.7704772949219,293.1499938964844,293.1499938964844,280.95001220703125,36423.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952504992485046,1.0,0.0,0.0,3.628992319107056,3.629016160964966,8.787500860307773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.7646484375,0.0,1513.0693359375,1895.4371337890625,0.0,3359.27294921875,0.9008978009223938,1.0,0.0,3.0,1.0,0.0
12141000,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.933038592338562,0.4800528287887573,0.4333724975585937,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9378268718719482,0.4875533282756805,0.4624445140361786,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8034610152244568,0.3069410920143127,0.2164175361394882,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7725174427032471,0.273017406463623,0.26120725274086,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.6903977394104004,0.1924562901258468,0.8796594142913818,284.7350158691406,284.95001220703125,300.11431884765625,289.3426818847656,298.1576843261719,297.1856689453125,284.7371520996094,1.0,0.5199806094169617,0.4533071517944336,0.4533071517944336,1.0,1.0,-2.7049875259399414,0.8985058069229126,1.8064817190170288,0.2856789529323578,0.8898811936378479,0.8898811936378479,0.0,133.4722137451172,139.0,39444.484375,0.0,1741.4598388671875,1.0,280.64178466796875,283.2358703613281,292.2728881835937,294.7704772949219,293.1499938964844,293.1499938964844,280.95001220703125,36423.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952504992485046,1.0,0.0,0.0,3.628992319107056,3.629016160964966,8.787500860307773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.7646484375,0.0,1513.0693359375,1895.4371337890625,0.0,3359.27294921875,0.9008978009223938,1.0,0.0,3.0,1.0,0.0
12141060,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9301365613937378,0.4795260727405548,0.4328027367591858,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9378036260604858,0.4909383058547973,0.4655211269855499,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8033016324043274,0.308947205543518,0.2177451848983764,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7719520330429077,0.2743578851222992,0.2623918652534485,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6892076730728149,0.192908689379692,0.8812919855117798,284.9399108886719,284.95001220703125,300.13134765625,289.3338623046875,298.1747741699219,297.2021179199219,284.9421691894531,1.0,0.5219787359237671,0.453252375125885,0.453252375125885,1.0,1.0,-2.712975025177002,0.9015688300132751,1.811406254768372,0.2865285873413086,0.8914020657539368,0.8914020657539368,0.0,134.89303588867188,142.0,38516.5078125,0.0,1759.880126953125,1.0,280.9416809082031,283.4797058105469,292.2777709960937,294.71307373046875,293.1499938964844,293.1499938964844,281.25,36172.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881166398525238,1.0,0.0,0.0,3.621772050857544,3.621795654296875,8.752568305681052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.62353515625,0.0,1503.271240234375,1895.4371337890625,0.0,3227.510498046875,0.899115264415741,1.0,0.0,3.0,1.0,0.0
12141120,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9301365613937378,0.4795260727405548,0.4328027367591858,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9378036260604858,0.4909383058547973,0.4655211269855499,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8033016324043274,0.308947205543518,0.2177451848983764,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7719520330429077,0.2743578851222992,0.2623918652534485,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6892076730728149,0.192908689379692,0.8812919855117798,284.9399108886719,284.95001220703125,300.13134765625,289.3338623046875,298.1747741699219,297.2021179199219,284.9421691894531,1.0,0.5219787359237671,0.453252375125885,0.453252375125885,1.0,1.0,-2.712975025177002,0.9015688300132751,1.811406254768372,0.2865285873413086,0.8914020657539368,0.8914020657539368,0.0,134.89303588867188,142.0,38516.5078125,0.0,1759.880126953125,1.0,280.9416809082031,283.4797058105469,292.2777709960937,294.71307373046875,293.1499938964844,293.1499938964844,281.25,36172.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881166398525238,1.0,0.0,0.0,3.621772050857544,3.621795654296875,8.752568305681052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.62353515625,0.0,1503.271240234375,1895.4371337890625,0.0,3227.510498046875,0.899115264415741,1.0,0.0,3.0,1.0,0.0
12141180,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.9275442957878112,0.4794603288173675,0.4326918423175812,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9380376935005188,0.4947496652603149,0.4690516889095306,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8034801483154297,0.3113671541213989,0.2193966656923294,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.7717189788818359,0.2760719954967499,0.2639738619327545,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.6885135769844055,0.1937515288591385,0.8848945498466492,285.14434814453125,284.95001220703125,300.14825439453125,289.3241577148437,298.1936340332031,297.2209167480469,285.14654541015625,1.0,0.5246509313583374,0.4531975984573364,0.4531975984573364,1.0,1.0,-2.7252957820892334,0.9063149094581604,1.818980813026428,0.2881278991699219,0.8956504464149475,0.8956504464149475,0.0,136.5234832763672,145.0,37660.22265625,0.0,1785.87548828125,1.0,281.2413635253906,283.720703125,292.2810974121094,294.6641845703125,293.1499938964844,293.1499938964844,281.54998779296875,35890.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698064088821411,1.0,0.0,0.0,3.625076770782471,3.625100612640381,8.768548127591203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.51318359375,0.0,1504.8040771484375,1895.4371337890625,0.0,3120.994873046875,0.8996560573577881,1.0,0.0,3.0,1.0,0.0
12141240,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.9275442957878112,0.4794603288173675,0.4326918423175812,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9380376935005188,0.4947496652603149,0.4690516889095306,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8034801483154297,0.3113671541213989,0.2193966656923294,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.7717189788818359,0.2760719954967499,0.2639738619327545,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.6885135769844055,0.1937515288591385,0.8848945498466492,285.14434814453125,284.95001220703125,300.14825439453125,289.3241577148437,298.1936340332031,297.2209167480469,285.14654541015625,1.0,0.5246509313583374,0.4531975984573364,0.4531975984573364,1.0,1.0,-2.7252957820892334,0.9063149094581604,1.818980813026428,0.2881278991699219,0.8956504464149475,0.8956504464149475,0.0,136.5234832763672,145.0,37660.22265625,0.0,1785.87548828125,1.0,281.2413635253906,283.720703125,292.2810974121094,294.6641845703125,293.1499938964844,293.1499938964844,281.54998779296875,35890.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698064088821411,1.0,0.0,0.0,3.625076770782471,3.625100612640381,8.768548127591203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.51318359375,0.0,1504.8040771484375,1895.4371337890625,0.0,3120.994873046875,0.8996560573577881,1.0,0.0,3.0,1.0,0.0
12141300,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.926098644733429,0.4795362055301666,0.4327047169208526,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9379976987838744,0.4967519640922546,0.4708945751190185,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8034859895706177,0.3126770555973053,0.2202877253293991,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.771530270576477,0.2770171761512756,0.2648480832576751,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.688147783279419,0.1942661255598068,0.8871460556983948,285.2910461425781,284.95001220703125,300.1566467285156,289.3190002441406,298.2031555175781,297.2303771972656,285.3008117675781,1.0,0.5261860489845276,0.4531702101230621,0.4531702101230621,1.0,1.0,-2.732351541519165,0.9090363383293152,1.8233152627944944,0.2890912294387817,0.8993372917175293,0.8993372917175293,0.0,137.48129272460938,145.0,36850.578125,0.0,1800.9693603515625,1.0,281.49786376953125,283.90460205078125,292.2543640136719,294.541748046875,293.1499938964844,293.1499938964844,281.54998779296875,35732.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623161911964417,1.0,0.0,0.0,3.630602359771729,3.63062596321106,8.795299777375476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.673828125,0.0,1509.705078125,1895.4371337890625,0.0,3050.729736328125,0.9008163213729858,1.0,0.0,3.0,1.0,0.0
12141360,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.924942672252655,0.4797384440898895,0.4329109787940979,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.9381929636001588,0.4988566637039184,0.4728878438472748,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8037015795707703,0.3140831589698791,0.2212738841772079,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.7715309262275696,0.2780430912971496,0.2658258974552154,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.6879839897155762,0.1948578506708145,0.8898245096206665,285.3477783203125,284.95001220703125,300.1650085449219,289.3136291503906,298.21270751953125,297.2405090332031,285.3498229980469,1.0,0.5278598070144653,0.4529334604740143,0.4529334604740143,1.0,1.0,-2.740572214126587,0.9117996692657472,1.82877254486084,0.2898386418819427,0.9026007652282716,0.9026007652282716,0.0,138.42466735839844,148.0,36850.30078125,0.0,1817.8387451171875,1.0,281.5419616699219,283.9589233398437,292.2777709960937,294.6123352050781,293.1499938964844,293.1499938964844,281.25,35601.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599365949630737,1.0,0.0,0.0,3.639176368713379,3.639200210571289,8.836890970087552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.41552734375,0.0,1518.1851806640625,1895.4371337890625,0.0,3028.410400390625,0.9026060104370116,1.0,0.0,3.0,1.0,0.0
12141420,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9191284775733948,0.4780193269252777,0.4320933520793915,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.9353493452072144,0.5015026330947876,0.4759671986103058,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8016157746315002,0.3157426416873932,0.2227777689695358,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.7692402601242065,0.2791729569435119,0.2672974467277527,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18170166015625,0.685518205165863,0.1953506767749786,0.8936470150947571,285.1808166503906,284.95001220703125,300.1815795898437,289.3022766113281,298.2205505371094,297.2446594238281,285.1793212890625,1.0,0.5311558842658997,0.4524599611759186,0.4524599611759186,1.0,1.0,-2.7514710426330566,0.9150764346122742,1.8363945484161377,0.2905116677284241,0.9043466448783876,0.9043466448783876,0.0,141.4189453125,151.0,37988.6953125,0.0,1848.515380859375,1.0,281.2580261230469,283.7471923828125,292.3686218261719,294.8441467285156,293.1499938964844,293.1499938964844,280.95001220703125,35671.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780062794685364,1.0,0.0,0.0,3.652207612991333,3.6522316932678223,8.900291277313954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.67041015625,0.0,1533.165771484375,1895.4371337890625,0.0,3197.893310546875,0.9055379629135132,1.0,0.0,3.0,1.0,0.0
12141480,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9191284775733948,0.4780193269252777,0.4320933520793915,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.9353493452072144,0.5015026330947876,0.4759671986103058,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8016157746315002,0.3157426416873932,0.2227777689695358,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.7692402601242065,0.2791729569435119,0.2672974467277527,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18170166015625,0.685518205165863,0.1953506767749786,0.8936470150947571,285.1808166503906,284.95001220703125,300.1815795898437,289.3022766113281,298.2205505371094,297.2446594238281,285.1793212890625,1.0,0.5311558842658997,0.4524599611759186,0.4524599611759186,1.0,1.0,-2.7514710426330566,0.9150764346122742,1.8363945484161377,0.2905116677284241,0.9043466448783876,0.9043466448783876,0.0,141.4189453125,151.0,37988.6953125,0.0,1848.515380859375,1.0,281.2580261230469,283.7471923828125,292.3686218261719,294.8441467285156,293.1499938964844,293.1499938964844,280.95001220703125,35671.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780062794685364,1.0,0.0,0.0,3.652207612991333,3.6522316932678223,8.900291277313954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.67041015625,0.0,1533.165771484375,1895.4371337890625,0.0,3197.893310546875,0.9055379629135132,1.0,0.0,3.0,1.0,0.0
12141540,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9093643426895142,0.4746572077274322,0.4295279085636139,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9284566044807434,0.502674400806427,0.4775158762931824,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7963129878044128,0.3162746131420135,0.2234316766262054,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7639955282211304,0.2792847454547882,0.267776608467102,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6800769567489624,0.1949486583471298,0.893545925617218,284.98492431640625,284.95001220703125,300.197998046875,289.2901306152344,298.2183532714844,297.23486328125,284.9830017089844,1.0,0.5338172912597656,0.4519864618778229,0.4519864618778229,1.0,1.0,-2.751497268676758,0.9140995144844056,1.8373976945877075,0.28933185338974,0.9032167196273804,0.9032167196273804,0.0,145.61216735839844,154.0,39012.734375,0.0,1868.22607421875,1.0,280.9583740234375,283.5106811523437,292.3658447265625,294.9288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35855.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968595862388611,1.0,0.0,0.0,3.658291101455689,3.6583151817321777,8.92996581569605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.01123046875,0.0,1541.327880859375,1895.4371337890625,0.0,3374.29345703125,0.9070160388946532,1.0,0.0,3.0,1.0,0.0
12141600,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9093643426895142,0.4746572077274322,0.4295279085636139,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9284566044807434,0.502674400806427,0.4775158762931824,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7963129878044128,0.3162746131420135,0.2234316766262054,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7639955282211304,0.2792847454547882,0.267776608467102,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6800769567489624,0.1949486583471298,0.893545925617218,284.98492431640625,284.95001220703125,300.197998046875,289.2901306152344,298.2183532714844,297.23486328125,284.9830017089844,1.0,0.5338172912597656,0.4519864618778229,0.4519864618778229,1.0,1.0,-2.751497268676758,0.9140995144844056,1.8373976945877075,0.28933185338974,0.9032167196273804,0.9032167196273804,0.0,145.61216735839844,154.0,39012.734375,0.0,1868.22607421875,1.0,280.9583740234375,283.5106811523437,292.3658447265625,294.9288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35855.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968595862388611,1.0,0.0,0.0,3.658291101455689,3.6583151817321777,8.92996581569605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.01123046875,0.0,1541.327880859375,1895.4371337890625,0.0,3374.29345703125,0.9070160388946532,1.0,0.0,3.0,1.0,0.0
12141660,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8994283676147461,0.47063809633255,0.4262374341487884,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9205447435379028,0.5030878782272339,0.4782377183437347,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7901450395584106,0.3162367939949035,0.2236230224370956,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7579572796821594,0.2788026034832001,0.2676275968551636,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.673647940158844,0.1939655393362045,0.8905891180038452,284.7835388183594,284.95001220703125,300.2142333984375,289.2772216796875,298.2120666503906,297.2194519042969,284.781494140625,1.0,0.5357730388641357,0.4515687227249145,0.4515687227249145,1.0,1.0,-2.744912385940552,0.9106566309928894,1.8342558145523071,0.2871377766132355,0.8993570804595947,0.8993570804595947,0.0,150.00575256347656,157.0,39923.5390625,0.0,1878.6446533203125,1.0,280.6583557128906,283.2721862792969,292.3351135253906,294.95953369140625,293.1499938964844,293.1499938964844,280.95001220703125,36097.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112760424613952,1.0,0.0,0.0,3.655435562133789,3.6554596424102783,8.916030651562323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.58935546875,0.0,1539.954345703125,1895.4371337890625,0.0,3508.442138671875,0.9065383076667786,1.0,0.0,3.0,1.0,0.0
12141720,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8994283676147461,0.47063809633255,0.4262374341487884,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9205447435379028,0.5030878782272339,0.4782377183437347,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7901450395584106,0.3162367939949035,0.2236230224370956,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7579572796821594,0.2788026034832001,0.2676275968551636,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.673647940158844,0.1939655393362045,0.8905891180038452,284.7835388183594,284.95001220703125,300.2142333984375,289.2772216796875,298.2120666503906,297.2194519042969,284.781494140625,1.0,0.5357730388641357,0.4515687227249145,0.4515687227249145,1.0,1.0,-2.744912385940552,0.9106566309928894,1.8342558145523071,0.2871377766132355,0.8993570804595947,0.8993570804595947,0.0,150.00575256347656,157.0,39923.5390625,0.0,1878.6446533203125,1.0,280.6583557128906,283.2721862792969,292.3351135253906,294.95953369140625,293.1499938964844,293.1499938964844,280.95001220703125,36097.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112760424613952,1.0,0.0,0.0,3.655435562133789,3.6554596424102783,8.916030651562323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.58935546875,0.0,1539.954345703125,1895.4371337890625,0.0,3508.442138671875,0.9065383076667786,1.0,0.0,3.0,1.0,0.0
12141780,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8924918174743652,0.468549907207489,0.4239071011543274,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.91547691822052,0.504817008972168,0.4795270264148712,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7861620783805847,0.3172314465045929,0.2241407632827758,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7538179159164429,0.2790123224258423,0.2676887810230255,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6689124703407288,0.193436861038208,0.8879005908966064,284.9509582519531,284.95001220703125,300.2302551269531,289.2635192871094,298.2150573730469,297.2176513671875,284.9524230957031,1.0,0.5374640822410583,0.4511510133743286,0.4511510133743286,1.0,1.0,-2.741115093231201,0.9083208441734314,1.8327943086624143,0.2852691113948822,0.9007092118263245,0.9007092118263245,0.0,153.35699462890625,160.0,38878.70703125,0.0,1888.4578857421875,1.0,280.9420471191406,283.4818725585937,292.2179870605469,294.7056884765625,293.1499938964844,293.1499938964844,280.6499938964844,36002.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975563049316406,1.0,0.0,0.0,3.654497385025024,3.6545214653015137,8.911454756344028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.64208984375,0.0,1538.199951171875,1895.4371337890625,0.0,3380.794921875,0.9062946438789368,1.0,0.0,3.0,1.0,0.0
12141840,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8924918174743652,0.468549907207489,0.4239071011543274,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.91547691822052,0.504817008972168,0.4795270264148712,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7861620783805847,0.3172314465045929,0.2241407632827758,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7538179159164429,0.2790123224258423,0.2676887810230255,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6689124703407288,0.193436861038208,0.8879005908966064,284.9509582519531,284.95001220703125,300.2302551269531,289.2635192871094,298.2150573730469,297.2176513671875,284.9524230957031,1.0,0.5374640822410583,0.4511510133743286,0.4511510133743286,1.0,1.0,-2.741115093231201,0.9083208441734314,1.8327943086624143,0.2852691113948822,0.9007092118263245,0.9007092118263245,0.0,153.35699462890625,160.0,38878.70703125,0.0,1888.4578857421875,1.0,280.9420471191406,283.4818725585937,292.2179870605469,294.7056884765625,293.1499938964844,293.1499938964844,280.6499938964844,36002.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975563049316406,1.0,0.0,0.0,3.654497385025024,3.6545214653015137,8.911454756344028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.64208984375,0.0,1538.199951171875,1895.4371337890625,0.0,3380.794921875,0.9062946438789368,1.0,0.0,3.0,1.0,0.0
12141900,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8900995254516602,0.467423677444458,0.4232000708580017,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9140927195549012,0.5056925415992737,0.4805690944194793,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7851107716560364,0.3177797496318817,0.2246445417404174,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7525738477706909,0.2791634202003479,0.2679677903652191,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.667378306388855,0.1932475715875625,0.8875287771224976,284.8254089355469,284.95001220703125,300.2381896972656,289.25640869140625,298.217041015625,297.2173767089844,284.8165588378906,1.0,0.5384227633476257,0.4509421586990356,0.4509421586990356,1.0,1.0,-2.742013692855835,0.9082356691360474,1.8337781429290767,0.2848947644233703,0.89869225025177,0.89869225025177,0.0,154.67953491210938,160.0,39748.13671875,0.0,1896.0318603515625,1.0,280.6986999511719,283.31707763671875,292.2804870605469,294.9008483886719,293.1499938964844,293.1499938964844,280.6499938964844,36085.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034828543663024,1.0,0.0,0.0,3.653001546859741,3.653025627136232,8.904161177269998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.474609375,0.0,1537.14794921875,1895.4371337890625,0.0,3436.027587890625,0.905963122844696,1.0,0.0,3.0,1.0,0.0
12141960,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8867892622947693,0.4658201038837433,0.4219830334186554,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.9118233323097228,0.5061998963356018,0.4812388122081756,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.783340573310852,0.318063884973526,0.2249584048986435,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.7507143020629883,0.2790962755680084,0.2680496871471405,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6652712821960449,0.1928972899913787,0.8865612149238586,284.7756652832031,284.95001220703125,300.2460632324219,289.2491455078125,298.2167663574219,297.2135009765625,284.77410888671875,1.0,0.5393016338348389,0.4508724510669708,0.4508724510669708,1.0,1.0,-2.7406725883483887,0.9075511693954468,1.8331212997436523,0.2844431400299072,0.896990954875946,0.896990954875946,0.0,156.33412170410156,163.0,39817.8046875,0.0,1901.6829833984373,1.0,280.6574401855469,283.2683410644531,292.2786560058594,294.8719177246094,293.1499938964844,293.1499938964844,280.95001220703125,36174.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070714116096495,1.0,0.0,0.0,3.648934125900269,3.6489579677581774,8.884343287718366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.2490234375,0.0,1533.287353515625,1895.4371337890625,0.0,3469.4052734375,0.9051445722579956,1.0,0.0,3.0,1.0,0.0
12142020,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8815218210220337,0.4641901850700378,0.4201626181602478,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.908617913722992,0.5083203315734863,0.4829758703708648,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7808706164360046,0.319511353969574,0.2258307784795761,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7479006052017212,0.2796015441417694,0.2684175074100494,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6619199514389038,0.1926631927490234,0.8852458000183105,284.9488525390625,284.95001220703125,300.2616577148437,289.2340393066406,298.2236328125,297.2164611816406,284.95050048828125,1.0,0.5411084890365601,0.4507330656051636,0.4507330656051636,1.0,1.0,-2.7404730319976807,0.9072042107582092,1.833268880844116,0.2838273048400879,0.8983597159385681,0.8983597159385681,0.0,159.17120361328125,166.0,38813.21484375,0.0,1914.6363525390625,1.0,280.9419860839844,283.4829406738281,292.1922912597656,294.66925048828125,293.1499938964844,293.1499938964844,281.25,36045.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948491215705872,1.0,0.0,0.0,3.646385908126831,3.64640998840332,8.87193891685456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.30859375,0.0,1529.489013671875,1895.4371337890625,0.0,3355.525146484375,0.904513657093048,1.0,0.0,3.0,1.0,0.0
