time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142080,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8815218210220337,0.4641901850700378,0.4201626181602478,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.908617913722992,0.5083203315734863,0.4829758703708648,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7808706164360046,0.319511353969574,0.2258307784795761,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7479006052017212,0.2796015441417694,0.2684175074100494,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6619199514389038,0.1926631927490234,0.8852458000183105,284.9488525390625,284.95001220703125,300.2616577148437,289.2340393066406,298.2236328125,297.2164611816406,284.95050048828125,1.0,0.5411084890365601,0.4507330656051636,0.4507330656051636,1.0,1.0,-2.7404730319976807,0.9072042107582092,1.833268880844116,0.2838273048400879,0.8983597159385681,0.8983597159385681,0.0,159.17120361328125,166.0,38813.21484375,0.0,1914.6363525390625,1.0,280.9419860839844,283.4829406738281,292.1922912597656,294.66925048828125,293.1499938964844,293.1499938964844,281.25,36045.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948491215705872,1.0,0.0,0.0,3.646385908126831,3.64640998840332,8.87193891685456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.30859375,0.0,1529.489013671875,1895.4371337890625,0.0,3355.525146484375,0.904513657093048,1.0,0.0,3.0,1.0,0.0
12142140,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8789112567901611,0.4639315903186798,0.4197599589824676,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9080352783203124,0.5115814208984375,0.4858812689781189,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7806680202484131,0.3219240307807922,0.2274159789085388,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7470493316650391,0.2808942794799804,0.2695404291152954,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6605716347694397,0.193108856678009,0.88686203956604,285.1455993652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2380676269531,297.2301025390625,285.14752197265625,1.0,0.5434337854385376,0.4505936503410339,0.4505936503410339,1.0,1.0,-2.7486705780029297,0.9101248383522034,1.8385459184646609,0.2846743762493133,0.9025715589523317,0.9025715589523317,0.0,161.18003845214844,169.0,37890.1640625,0.0,1936.84716796875,1.0,281.2415771484375,283.71795654296875,292.1634826660156,294.5661315917969,293.1499938964844,293.1499938964844,280.95001220703125,35827.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804355263710022,1.0,0.0,0.0,3.6520979404449454,3.652121782302856,8.899756380742474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.4365234375,0.0,1534.212158203125,1895.4371337890625,0.0,3220.661865234375,0.905647873878479,1.0,0.0,3.0,1.0,0.0
12142200,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8789112567901611,0.4639315903186798,0.4197599589824676,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9080352783203124,0.5115814208984375,0.4858812689781189,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7806680202484131,0.3219240307807922,0.2274159789085388,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7470493316650391,0.2808942794799804,0.2695404291152954,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6605716347694397,0.193108856678009,0.88686203956604,285.1455993652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2380676269531,297.2301025390625,285.14752197265625,1.0,0.5434337854385376,0.4505936503410339,0.4505936503410339,1.0,1.0,-2.7486705780029297,0.9101248383522034,1.8385459184646609,0.2846743762493133,0.9025715589523317,0.9025715589523317,0.0,161.18003845214844,169.0,37890.1640625,0.0,1936.84716796875,1.0,281.2415771484375,283.71795654296875,292.1634826660156,294.5661315917969,293.1499938964844,293.1499938964844,280.95001220703125,35827.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804355263710022,1.0,0.0,0.0,3.6520979404449454,3.652121782302856,8.899756380742474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.4365234375,0.0,1534.212158203125,1895.4371337890625,0.0,3220.661865234375,0.905647873878479,1.0,0.0,3.0,1.0,0.0
12142260,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8749113082885742,0.4620524644851684,0.4187239706516266,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9061250686645508,0.5136754512786865,0.4883881211280823,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7794238924980164,0.3235463500022888,0.2288539707660675,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7453438639640808,0.2815997004508972,0.2705587744712829,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6585382223129272,0.1932014375925064,0.8886122107505798,284.9766845703125,284.95001220703125,300.29217529296875,289.2018127441406,298.243896484375,297.2318115234375,284.97515869140625,1.0,0.5459921360015869,0.4502926468849182,0.4502926468849182,1.0,1.0,-2.755502939224243,0.9121569991111756,1.843346118927002,0.2851723730564117,0.9015774726867676,0.9015774726867676,0.0,163.9157257080078,172.0,38944.0546875,0.0,1960.4285888671875,1.0,280.9579467773437,283.5073547363281,292.2500915527344,294.7837219238281,293.1499938964844,293.1499938964844,280.6499938964844,35935.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946403861045837,1.0,0.0,0.0,3.655330419540405,3.655354499816896,8.915517923924199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.00390625,0.0,1538.6243896484375,1895.4371337890625,0.0,3353.575439453125,0.9064162373542786,1.0,0.0,3.0,1.0,0.0
12142320,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8749113082885742,0.4620524644851684,0.4187239706516266,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9061250686645508,0.5136754512786865,0.4883881211280823,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7794238924980164,0.3235463500022888,0.2288539707660675,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7453438639640808,0.2815997004508972,0.2705587744712829,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6585382223129272,0.1932014375925064,0.8886122107505798,284.9766845703125,284.95001220703125,300.29217529296875,289.2018127441406,298.243896484375,297.2318115234375,284.97515869140625,1.0,0.5459921360015869,0.4502926468849182,0.4502926468849182,1.0,1.0,-2.755502939224243,0.9121569991111756,1.843346118927002,0.2851723730564117,0.9015774726867676,0.9015774726867676,0.0,163.9157257080078,172.0,38944.0546875,0.0,1960.4285888671875,1.0,280.9579467773437,283.5073547363281,292.2500915527344,294.7837219238281,293.1499938964844,293.1499938964844,280.6499938964844,35935.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946403861045837,1.0,0.0,0.0,3.655330419540405,3.655354499816896,8.915517923924199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.00390625,0.0,1538.6243896484375,1895.4371337890625,0.0,3353.575439453125,0.9064162373542786,1.0,0.0,3.0,1.0,0.0
12142380,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8681374192237854,0.4587007462978363,0.4161284863948822,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.901520848274231,0.5144193172454834,0.4895009994506836,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7757651805877686,0.3241808414459228,0.2295504659414291,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7415400743484497,0.281419962644577,0.2707264125347137,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6544356942176819,0.1925599873065948,0.8872328400611877,284.7808837890625,284.95001220703125,300.3070373535156,289.18475341796875,298.2406311035156,297.2209167480469,284.7790222167969,1.0,0.5480908751487732,0.4499916434288025,0.4499916434288025,1.0,1.0,-2.7531092166900635,0.9105825424194336,1.8425265550613403,0.2841178774833679,0.8977251052856445,0.8977251052856445,0.0,167.7646484375,175.0,39897.70703125,0.0,1974.7164306640625,1.0,280.65838623046875,283.27374267578125,292.2492370605469,294.865234375,293.1499938964844,293.1499938964844,280.95001220703125,36144.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112123250961304,1.0,0.0,0.0,3.650680780410767,3.6507046222686768,8.892850473785074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.31201171875,0.0,1535.0087890625,1895.4371337890625,0.0,3507.851318359375,0.9055116772651672,1.0,0.0,3.0,1.0,0.0
12142440,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8681374192237854,0.4587007462978363,0.4161284863948822,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.901520848274231,0.5144193172454834,0.4895009994506836,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7757651805877686,0.3241808414459228,0.2295504659414291,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7415400743484497,0.281419962644577,0.2707264125347137,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6544356942176819,0.1925599873065948,0.8872328400611877,284.7808837890625,284.95001220703125,300.3070373535156,289.18475341796875,298.2406311035156,297.2209167480469,284.7790222167969,1.0,0.5480908751487732,0.4499916434288025,0.4499916434288025,1.0,1.0,-2.7531092166900635,0.9105825424194336,1.8425265550613403,0.2841178774833679,0.8977251052856445,0.8977251052856445,0.0,167.7646484375,175.0,39897.70703125,0.0,1974.7164306640625,1.0,280.65838623046875,283.27374267578125,292.2492370605469,294.865234375,293.1499938964844,293.1499938964844,280.95001220703125,36144.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112123250961304,1.0,0.0,0.0,3.650680780410767,3.6507046222686768,8.892850473785074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.31201171875,0.0,1535.0087890625,1895.4371337890625,0.0,3507.851318359375,0.9055116772651672,1.0,0.0,3.0,1.0,0.0
12142500,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8648759126663208,0.4575364291667938,0.4148163199424743,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.899291455745697,0.5150870680809021,0.4899500906467438,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.773969829082489,0.3247314393520355,0.2298447042703628,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7396383881568909,0.281454861164093,0.2707000374794006,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6523397564888,0.1922874897718429,0.8859588503837585,284.9034729003906,284.95001220703125,300.3143615722656,289.17596435546875,298.24102783203125,297.21856689453125,284.91192626953125,1.0,0.5489842891693115,0.4498411417007446,0.4498411417007446,1.0,1.0,-2.7508583068847656,0.9093919396400452,1.8414664268493648,0.2833425402641296,0.8985702991485596,0.8985702991485596,0.0,169.6209716796875,175.0,38981.9140625,0.0,1979.866455078125,1.0,280.90118408203125,283.43719482421875,292.1526794433594,294.6220092773437,293.1499938964844,293.1499938964844,280.95001220703125,36092.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043501019477844,1.0,0.0,0.0,3.648629903793335,3.648653745651245,8.882861379788665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.70947265625,0.0,1532.33984375,1895.4371337890625,0.0,3444.09912109375,0.9050750732421876,1.0,0.0,3.0,1.0,0.0
12142560,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8628367185592651,0.4569835960865021,0.4141664206981659,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8981800675392151,0.5162352323532104,0.4909032583236694,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.77318274974823,0.3256678581237793,0.2304273396730423,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7385768890380859,0.2817867696285248,0.2709517180919647,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.651042103767395,0.192243292927742,0.8855810761451721,284.9512634277344,284.95001220703125,300.3216247558594,289.16705322265625,298.2449951171875,297.2212829589844,284.9527282714844,1.0,0.5499717593193054,0.4497070610523224,0.4497070610523224,1.0,1.0,-2.7517662048339844,0.9094637632369996,1.8423024415969849,0.2831256091594696,0.8990964293479919,0.8990964293479919,0.0,170.9924774169922,178.0,38872.92578125,0.0,1987.74462890625,1.0,280.9425354003906,283.486083984375,292.13043212890625,294.6174011230469,293.1499938964844,293.1499938964844,281.25,36028.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995928168296814,1.0,0.0,0.0,3.648757696151733,3.648781776428223,8.883484383659379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.50634765625,0.0,1531.9970703125,1895.4371337890625,0.0,3399.78857421875,0.9050304889678956,1.0,0.0,3.0,1.0,0.0
12142620,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8604148626327515,0.4567838907241821,0.4138040840625763,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8975436091423035,0.5193380117416382,0.4936428964138031,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7730856537818909,0.328226089477539,0.2321054935455322,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7377211451530457,0.2830191254615783,0.2720098495483398,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6497393846511841,0.1926464587450027,0.8869962692260742,285.1460266113281,284.95001220703125,300.3359680175781,289.1488037109375,298.2581787109375,297.23406982421875,285.1478881835937,1.0,0.5523090362548828,0.4494388401508331,0.4494388401508331,1.0,1.0,-2.7596051692962646,0.9119468331336976,1.8476582765579224,0.2837764024734497,0.9032986164093018,0.9032986164093018,0.0,173.1442108154297,181.0,37939.48828125,0.0,2010.3487548828125,1.0,281.2416076660156,283.7194519042969,292.0915832519531,294.4985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35819.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844954967498779,1.0,0.0,0.0,3.6547906398773193,3.6548147201538086,8.912884936762566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.611328125,0.0,1537.1490478515625,1895.4371337890625,0.0,3258.69482421875,0.9062436819076538,1.0,0.0,3.0,1.0,0.0
12142680,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8604148626327515,0.4567838907241821,0.4138040840625763,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8975436091423035,0.5193380117416382,0.4936428964138031,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7730856537818909,0.328226089477539,0.2321054935455322,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7377211451530457,0.2830191254615783,0.2720098495483398,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6497393846511841,0.1926464587450027,0.8869962692260742,285.1460266113281,284.95001220703125,300.3359680175781,289.1488037109375,298.2581787109375,297.23406982421875,285.1478881835937,1.0,0.5523090362548828,0.4494388401508331,0.4494388401508331,1.0,1.0,-2.7596051692962646,0.9119468331336976,1.8476582765579224,0.2837764024734497,0.9032986164093018,0.9032986164093018,0.0,173.1442108154297,181.0,37939.48828125,0.0,2010.3487548828125,1.0,281.2416076660156,283.7194519042969,292.0915832519531,294.4985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35819.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844954967498779,1.0,0.0,0.0,3.6547906398773193,3.6548147201538086,8.912884936762566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.611328125,0.0,1537.1490478515625,1895.4371337890625,0.0,3258.69482421875,0.9062436819076538,1.0,0.0,3.0,1.0,0.0
12142740,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8569112420082092,0.4550240039825439,0.412863165140152,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.895900547504425,0.5212981700897217,0.4960242509841919,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7721784114837646,0.330014020204544,0.2336578965187072,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7362275123596191,0.2836897671222687,0.2729932367801666,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6479647755622864,0.1927217096090316,0.8886510133743286,284.9764709472656,284.95001220703125,300.3500061035156,289.1300048828125,298.2632141113281,297.235107421875,284.9749450683594,1.0,0.5548567175865173,0.4491706490516662,0.4491706490516662,1.0,1.0,-2.7663819789886475,0.9139922261238098,1.8523896932601929,0.2844742238521576,0.9022964835166932,0.9022964835166932,0.0,175.93255615234375,184.0,38990.85546875,0.0,2034.3509521484373,1.0,280.9579162597656,283.5084228515625,292.1755676269531,294.7115173339844,293.1499938964844,293.1499938964844,280.6499938964844,35930.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980837464332581,1.0,0.0,0.0,3.658195018768311,3.6582190990448,8.929496857490449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.5625,0.0,1541.7872314453125,1895.4371337890625,0.0,3385.71533203125,0.9070535898208618,1.0,0.0,3.0,1.0,0.0
12142800,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8569112420082092,0.4550240039825439,0.412863165140152,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.895900547504425,0.5212981700897217,0.4960242509841919,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7721784114837646,0.330014020204544,0.2336578965187072,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7362275123596191,0.2836897671222687,0.2729932367801666,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6479647755622864,0.1927217096090316,0.8886510133743286,284.9764709472656,284.95001220703125,300.3500061035156,289.1300048828125,298.2632141113281,297.235107421875,284.9749450683594,1.0,0.5548567175865173,0.4491706490516662,0.4491706490516662,1.0,1.0,-2.7663819789886475,0.9139922261238098,1.8523896932601929,0.2844742238521576,0.9022964835166932,0.9022964835166932,0.0,175.93255615234375,184.0,38990.85546875,0.0,2034.3509521484373,1.0,280.9579162597656,283.5084228515625,292.1755676269531,294.7115173339844,293.1499938964844,293.1499938964844,280.6499938964844,35930.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980837464332581,1.0,0.0,0.0,3.658195018768311,3.6582190990448,8.929496857490449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.5625,0.0,1541.7872314453125,1895.4371337890625,0.0,3385.71533203125,0.9070535898208618,1.0,0.0,3.0,1.0,0.0
12142860,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8580430150032043,0.4558747708797455,0.4130802750587463,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8994198441505432,0.5261786580085754,0.499961256980896,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.776482105255127,0.3351574242115021,0.2366966307163238,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7397381067276001,0.2879655361175537,0.2762360274791717,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6520843505859375,0.1967779844999313,0.9026283621788024,284.8092956542969,284.95001220703125,300.3634338378906,289.107666015625,298.2879333496094,297.2638854980469,284.809326171875,1.0,0.5586563348770142,0.4487836956977844,0.4487836956977844,1.0,1.0,-2.7956933975219727,0.9245702624320984,1.8711230754852293,0.2882924377918243,0.8989617228507996,0.8989617228507996,0.0,176.1077117919922,187.0,40345.109375,0.0,2082.803466796875,1.0,280.6580505371094,283.2981872558594,292.1766662597656,294.8088073730469,293.1499938964844,293.1499938964844,280.95001220703125,36117.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152977466583252,1.0,0.0,0.0,3.654273748397827,3.654297828674317,8.910363931136089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.68701171875,0.0,1538.80908203125,1895.4371337890625,0.0,3545.701171875,0.9063016176223756,1.0,0.0,3.0,1.0,0.0
12142920,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8580430150032043,0.4558747708797455,0.4130802750587463,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8994198441505432,0.5261786580085754,0.499961256980896,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.776482105255127,0.3351574242115021,0.2366966307163238,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7397381067276001,0.2879655361175537,0.2762360274791717,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6520843505859375,0.1967779844999313,0.9026283621788024,284.8092956542969,284.95001220703125,300.3634338378906,289.107666015625,298.2879333496094,297.2638854980469,284.809326171875,1.0,0.5586563348770142,0.4487836956977844,0.4487836956977844,1.0,1.0,-2.7956933975219727,0.9245702624320984,1.8711230754852293,0.2882924377918243,0.8989617228507996,0.8989617228507996,0.0,176.1077117919922,187.0,40345.109375,0.0,2082.803466796875,1.0,280.6580505371094,283.2981872558594,292.1766662597656,294.8088073730469,293.1499938964844,293.1499938964844,280.95001220703125,36117.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152977466583252,1.0,0.0,0.0,3.654273748397827,3.654297828674317,8.910363931136089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.68701171875,0.0,1538.80908203125,1895.4371337890625,0.0,3545.701171875,0.9063016176223756,1.0,0.0,3.0,1.0,0.0
12142980,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8575533032417297,0.4564790725708008,0.4134090542793274,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9010319709777832,0.5304198861122131,0.503849983215332,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7791033983230591,0.3394069373607635,0.2396618425846099,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7416986227035522,0.2910898625850677,0.2792931497097015,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6547458171844482,0.1995608657598495,0.9159705638885498,285.009033203125,284.95001220703125,300.3759155273437,289.0791015625,298.3057861328125,297.2831115722656,285.0116271972656,1.0,0.5631773471832275,0.4483967423439026,0.4483967423439026,1.0,1.0,-2.8240365982055664,0.934704065322876,1.8893324136734009,0.2923093140125274,0.9013277888298036,0.9013277888298036,0.0,177.7975616455078,190.0,39669.53125,0.0,2137.760009765625,1.0,280.9420471191406,283.5323486328125,292.0602722167969,294.5882568359375,293.1499938964844,293.1499938964844,280.6499938964844,35964.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90724778175354,1.0,0.0,0.0,3.654644966125488,3.6546690464019775,8.912174394026806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.083984375,0.0,1538.079833984375,1895.4371337890625,0.0,3471.044677734375,0.9063087701797484,1.0,0.0,3.0,1.0,0.0
12143040,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8575533032417297,0.4564790725708008,0.4134090542793274,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9010319709777832,0.5304198861122131,0.503849983215332,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7791033983230591,0.3394069373607635,0.2396618425846099,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7416986227035522,0.2910898625850677,0.2792931497097015,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6547458171844482,0.1995608657598495,0.9159705638885498,285.009033203125,284.95001220703125,300.3759155273437,289.0791015625,298.3057861328125,297.2831115722656,285.0116271972656,1.0,0.5631773471832275,0.4483967423439026,0.4483967423439026,1.0,1.0,-2.8240365982055664,0.934704065322876,1.8893324136734009,0.2923093140125274,0.9013277888298036,0.9013277888298036,0.0,177.7975616455078,190.0,39669.53125,0.0,2137.760009765625,1.0,280.9420471191406,283.5323486328125,292.0602722167969,294.5882568359375,293.1499938964844,293.1499938964844,280.6499938964844,35964.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90724778175354,1.0,0.0,0.0,3.654644966125488,3.6546690464019775,8.912174394026806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.083984375,0.0,1538.079833984375,1895.4371337890625,0.0,3471.044677734375,0.9063087701797484,1.0,0.0,3.0,1.0,0.0
12143100,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8568180203437805,0.456354022026062,0.4136530756950378,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9012266397476196,0.5321526527404785,0.5057875514030457,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7798231244087219,0.3411767184734344,0.2410849183797836,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7420844435691833,0.292291522026062,0.2806563973426819,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6553836464881897,0.2005955129861831,0.921570360660553,284.8949279785156,284.95001220703125,300.3818359375,289.0626220703125,298.3114929199219,297.28839111328125,284.887451171875,1.0,0.5655104517936707,0.4482032656669616,0.4482032656669616,1.0,1.0,-2.83674430847168,0.9391887784004213,1.897555470466613,0.2941359877586365,0.8998867869377136,0.8998867869377136,0.0,179.08836364746094,190.0,40690.5859375,0.0,2165.28076171875,1.0,280.6986694335937,283.37664794921875,292.1144714355469,294.7878723144531,293.1499938964844,293.1499938964844,280.6499938964844,36024.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160329103469848,1.0,0.0,0.0,3.654428243637085,3.654452323913574,8.911117106435995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.10888671875,0.0,1538.2818603515625,1895.4371337890625,0.0,3552.50341796875,0.906247079372406,1.0,0.0,3.0,1.0,0.0
12143160,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8548599481582642,0.45563405752182,0.4132697880268097,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9001890420913696,0.5333468914031982,0.5071696043014526,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7794123888015747,0.3425121605396271,0.242180585861206,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7414798736572266,0.2930958867073059,0.2816345989704132,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6550037860870361,0.2012702673673629,0.9256004691123962,284.8548889160156,284.95001220703125,300.38751220703125,289.0447082519531,298.3125305175781,297.2879943847656,284.8541259765625,1.0,0.5676741003990173,0.4477291703224182,0.4477291703224182,1.0,1.0,-2.845288038253784,0.9414756298065186,1.9038124084472656,0.2947078943252563,0.8988131284713745,0.8988131284713745,0.0,180.96701049804688,193.0,40877.53515625,0.0,2188.810302734375,1.0,280.65740966796875,283.3347473144531,292.1010131835937,294.7572631835937,293.1499938964844,293.1499938964844,280.95001220703125,36091.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222611784934998,1.0,0.0,0.0,3.652047634124756,3.652071475982666,8.899510817172995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.42578125,0.0,1536.13525390625,1895.4371337890625,0.0,3610.010986328125,0.905789315700531,1.0,0.0,3.0,1.0,0.0
12143220,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8514267206192017,0.455476850271225,0.4128467738628387,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8984144330024719,0.536597490310669,0.5100364089012146,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7788121104240417,0.3458172380924225,0.2443983703851699,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7403287887573242,0.295034646987915,0.2834454476833343,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6540833115577698,0.202699676156044,0.9322928190231324,285.0380249023437,284.95001220703125,300.3981628417969,289.0048828125,298.3192443847656,297.2947692871094,285.0400085449219,1.0,0.5717546939849854,0.4467810094356537,0.4467810094356537,1.0,1.0,-2.8611061573028564,0.9454752802848816,1.9156306982040403,0.2953487336635589,0.9014497995376588,0.9014497995376588,0.0,184.520751953125,196.0,40018.02734375,0.0,2233.09033203125,1.0,280.9420166015625,283.55645751953125,291.9866027832031,294.53857421875,293.1499938964844,293.1499938964844,280.6499938964844,35935.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147982001304626,1.0,0.0,0.0,3.6535677909851074,3.6535916328430176,8.90692092525569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.298828125,0.0,1536.66064453125,1895.4371337890625,0.0,3541.078125,0.9060471653938292,1.0,0.0,3.0,1.0,0.0
12143280,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8514267206192017,0.455476850271225,0.4128467738628387,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8984144330024719,0.536597490310669,0.5100364089012146,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7788121104240417,0.3458172380924225,0.2443983703851699,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7403287887573242,0.295034646987915,0.2834454476833343,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6540833115577698,0.202699676156044,0.9322928190231324,285.0380249023437,284.95001220703125,300.3981628417969,289.0048828125,298.3192443847656,297.2947692871094,285.0400085449219,1.0,0.5717546939849854,0.4467810094356537,0.4467810094356537,1.0,1.0,-2.8611061573028564,0.9454752802848816,1.9156306982040403,0.2953487336635589,0.9014497995376588,0.9014497995376588,0.0,184.520751953125,196.0,40018.02734375,0.0,2233.09033203125,1.0,280.9420166015625,283.55645751953125,291.9866027832031,294.53857421875,293.1499938964844,293.1499938964844,280.6499938964844,35935.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147982001304626,1.0,0.0,0.0,3.6535677909851074,3.6535916328430176,8.90692092525569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.298828125,0.0,1536.66064453125,1895.4371337890625,0.0,3541.078125,0.9060471653938292,1.0,0.0,3.0,1.0,0.0
12143340,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8479166030883789,0.4542627036571502,0.4123308956623077,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8964985609054565,0.5389735698699951,0.5127840638160706,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7780758738517761,0.3484783172607422,0.2465597987174987,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7390133142471313,0.2964130938053131,0.2851170599460602,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6529000997543335,0.2036453634500503,0.9380826950073242,284.8749084472656,284.95001220703125,300.4078674316406,288.9600524902344,298.3199157714844,297.29327392578125,284.8737487792969,1.0,0.5756420493125916,0.4458328187465668,0.4458328187465668,1.0,1.0,-2.8753647804260254,0.948829472064972,1.9265353679656985,0.2958979606628418,0.8991325497627258,0.8991325497627258,0.0,188.15272521972656,184.0,41132.484375,0.0,2275.4736328125,1.0,280.6576538085937,283.3522033691406,292.0149230957031,294.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,36064.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296191930770874,1.0,0.0,0.0,3.6519951820373535,3.6520192623138414,8.89925559022231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.9052734375,0.0,1535.868896484375,1895.4371337890625,0.0,3677.650146484375,0.9057562351226808,1.0,0.0,3.0,1.0,0.0
12143400,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8479166030883789,0.4542627036571502,0.4123308956623077,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8964985609054565,0.5389735698699951,0.5127840638160706,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7780758738517761,0.3484783172607422,0.2465597987174987,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7390133142471313,0.2964130938053131,0.2851170599460602,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6529000997543335,0.2036453634500503,0.9380826950073242,284.8749084472656,284.95001220703125,300.4078674316406,288.9600524902344,298.3199157714844,297.29327392578125,284.8737487792969,1.0,0.5756420493125916,0.4458328187465668,0.4458328187465668,1.0,1.0,-2.8753647804260254,0.948829472064972,1.9265353679656985,0.2958979606628418,0.8991325497627258,0.8991325497627258,0.0,188.15272521972656,184.0,41132.484375,0.0,2275.4736328125,1.0,280.6576538085937,283.3522033691406,292.0149230957031,294.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,36064.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296191930770874,1.0,0.0,0.0,3.6519951820373535,3.6520192623138414,8.89925559022231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.9052734375,0.0,1535.868896484375,1895.4371337890625,0.0,3677.650146484375,0.9057562351226808,1.0,0.0,3.0,1.0,0.0
12143460,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8506827354431152,0.4539359211921692,0.4114918112754822,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9016290307044984,0.5419089198112488,0.5150660872459412,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7833327054977417,0.351608544588089,0.2484356760978698,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7428006529808044,0.2980214357376098,0.2863127589225769,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6563590168952942,0.2046520709991455,0.9413864612579346,285.04931640625,284.95001220703125,300.4166564941406,288.9106140136719,298.3240661621094,297.296875,285.0509033203125,1.0,0.574708878993988,0.4451334476470947,0.4451334476470947,1.0,1.0,-2.884758234024048,0.950840711593628,1.93391752243042,0.2960438430309295,0.9018608927726746,0.9018608927726746,0.0,185.28732299804688,172.0,40182.1796875,0.0,2277.743896484375,1.0,280.9420166015625,283.56707763671875,291.8901672363281,294.455322265625,293.1499938964844,293.1499938964844,280.6499938964844,35915.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217587113380432,1.0,0.0,0.0,3.654288291931152,3.6543123722076416,8.910434416975477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.5673828125,0.0,1537.3128662109375,1895.4371337890625,0.0,3605.380126953125,0.906193196773529,1.0,0.0,3.0,1.0,0.0
12143520,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8506827354431152,0.4539359211921692,0.4114918112754822,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9016290307044984,0.5419089198112488,0.5150660872459412,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7833327054977417,0.351608544588089,0.2484356760978698,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7428006529808044,0.2980214357376098,0.2863127589225769,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6563590168952942,0.2046520709991455,0.9413864612579346,285.04931640625,284.95001220703125,300.4166564941406,288.9106140136719,298.3240661621094,297.296875,285.0509033203125,1.0,0.574708878993988,0.4451334476470947,0.4451334476470947,1.0,1.0,-2.884758234024048,0.950840711593628,1.93391752243042,0.2960438430309295,0.9018608927726746,0.9018608927726746,0.0,185.28732299804688,172.0,40182.1796875,0.0,2277.743896484375,1.0,280.9420166015625,283.56707763671875,291.8901672363281,294.455322265625,293.1499938964844,293.1499938964844,280.6499938964844,35915.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217587113380432,1.0,0.0,0.0,3.654288291931152,3.6543123722076416,8.910434416975477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.5673828125,0.0,1537.3128662109375,1895.4371337890625,0.0,3605.380126953125,0.906193196773529,1.0,0.0,3.0,1.0,0.0
12143580,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8578129410743713,0.4526947736740112,0.4105395078659057,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9120888113975524,0.5441058278083801,0.517216145992279,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7928707003593445,0.3542527258396148,0.2502640783786773,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7503277659416199,0.2992497980594635,0.2874033451080322,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6633417010307312,0.2053987383842468,0.9441509246826172,284.8794860839844,284.95001220703125,300.4245300292969,288.8570251464844,298.32342529296875,297.2940368652344,284.8780212402344,1.0,0.5714941620826721,0.4444340765476227,0.4444340765476227,1.0,1.0,-2.8930392265319824,0.9524152278900146,1.9406238794326784,0.2961814999580383,0.8995578289031982,0.8995578289031982,0.0,178.48171997070312,160.0,41224.5078125,0.0,2258.61767578125,1.0,280.6576538085937,283.357666015625,291.90875244140625,294.592529296875,293.1499938964844,293.1499938964844,280.95001220703125,36051.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359151124954224,1.0,0.0,0.0,3.653211832046509,3.653235912322998,8.905186064112058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.68994140625,0.0,1537.1290283203125,1895.4371337890625,0.0,3735.2373046875,0.906018316745758,1.0,0.0,3.0,1.0,0.0
12143640,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8578129410743713,0.4526947736740112,0.4105395078659057,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9120888113975524,0.5441058278083801,0.517216145992279,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7928707003593445,0.3542527258396148,0.2502640783786773,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7503277659416199,0.2992497980594635,0.2874033451080322,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6633417010307312,0.2053987383842468,0.9441509246826172,284.8794860839844,284.95001220703125,300.4245300292969,288.8570251464844,298.32342529296875,297.2940368652344,284.8780212402344,1.0,0.5714941620826721,0.4444340765476227,0.4444340765476227,1.0,1.0,-2.8930392265319824,0.9524152278900146,1.9406238794326784,0.2961814999580383,0.8995578289031982,0.8995578289031982,0.0,178.48171997070312,160.0,41224.5078125,0.0,2258.61767578125,1.0,280.6576538085937,283.357666015625,291.90875244140625,294.592529296875,293.1499938964844,293.1499938964844,280.95001220703125,36051.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359151124954224,1.0,0.0,0.0,3.653211832046509,3.653235912322998,8.905186064112058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.68994140625,0.0,1537.1290283203125,1895.4371337890625,0.0,3735.2373046875,0.906018316745758,1.0,0.0,3.0,1.0,0.0
12143700,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8621394038200378,0.452296108007431,0.4097547233104706,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9185842275619508,0.5453149080276489,0.5179728269577026,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7983769774436951,0.3556854426860809,0.2510105669498443,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7547799944877625,0.2998991906642914,0.2877357006072998,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6674410104751587,0.2057686299085617,0.944673240184784,285.0032958984375,284.95001220703125,300.4281311035156,288.8287658691406,298.32354736328125,297.29351806640625,285.0111694335937,1.0,0.5692066550254822,0.4440843760967254,0.4440843760967254,1.0,1.0,-2.894926786422729,0.9523402452468872,1.9425865411758425,0.2958032488822937,0.901086926460266,0.901086926460266,0.0,174.36782836914062,160.0,40316.22265625,0.0,2241.595703125,1.0,280.9011535644531,283.5213623046875,291.8101501464844,294.35528564453125,293.1499938964844,293.1499938964844,280.95001220703125,35983.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304713010787964,1.0,0.0,0.0,3.653331756591797,3.653355836868286,8.905771551326325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.50341796875,0.0,1536.7535400390625,1895.4371337890625,0.0,3685.46044921875,0.9060537219047546,1.0,0.0,3.0,1.0,0.0
12143760,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8682238459587097,0.452407032251358,0.4094970822334289,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.927195131778717,0.5469468832015991,0.5191521048545837,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8054406642913818,0.3574672639369964,0.2520065009593963,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7606542110443115,0.3008123934268951,0.288296639919281,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6728615164756775,0.2063408941030502,0.9459095597267152,285.0497741699219,284.95001220703125,300.4314880371094,288.7996520996094,298.32672119140625,297.2973937988281,285.0511474609375,1.0,0.5667617917060852,0.4437876939773559,0.4437876939773559,1.0,1.0,-2.89938759803772,0.9533648490905762,1.946022748947144,0.295934110879898,0.902256190776825,0.902256190776825,0.0,169.4384002685547,148.0,40224.31640625,0.0,2224.965576171875,1.0,280.94256591796875,283.5697021484375,291.77593994140625,294.344970703125,293.1499938964844,293.1499938964844,280.6499938964844,35909.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927477777004242,1.0,0.0,0.0,3.655724048614502,3.655748128890991,8.917438094613317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.484375,0.0,1538.869384765625,1895.4371337890625,0.0,3658.000732421875,0.9065091013908386,1.0,0.0,3.0,1.0,0.0
12143820,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8817075490951538,0.4512270092964172,0.4084718823432922,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9458721876144408,0.5490720272064209,0.5211018919944763,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8200092315673828,0.3602139353752136,0.2538080513477325,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7738163471221924,0.3020241260528564,0.2892356216907501,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6849548816680908,0.2070695757865905,0.947927951812744,284.87701416015625,284.95001220703125,300.4375,288.73895263671875,298.3255615234375,297.29443359375,284.87548828125,1.0,0.5613270401954651,0.4431942999362945,0.4431942999362945,1.0,1.0,-2.9062280654907227,0.954606294631958,1.9516217708587649,0.2960765659809112,0.8998964428901672,0.8998964428901672,0.0,159.1956329345703,136.0,41245.234375,0.0,2186.045166015625,1.0,280.6576538085937,283.3580322265625,291.7887268066406,294.4741516113281,293.1499938964844,293.1499938964844,280.3500061035156,36050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412466287612916,1.0,0.0,0.0,3.654677152633667,3.654701232910156,8.912331281862862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.791015625,0.0,1538.7569580078125,1895.4371337890625,0.0,3783.7744140625,0.906345009803772,1.0,0.0,3.0,1.0,0.0
12143880,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8817075490951538,0.4512270092964172,0.4084718823432922,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9458721876144408,0.5490720272064209,0.5211018919944763,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8200092315673828,0.3602139353752136,0.2538080513477325,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7738163471221924,0.3020241260528564,0.2892356216907501,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6849548816680908,0.2070695757865905,0.947927951812744,284.87701416015625,284.95001220703125,300.4375,288.73895263671875,298.3255615234375,297.29443359375,284.87548828125,1.0,0.5613270401954651,0.4431942999362945,0.4431942999362945,1.0,1.0,-2.9062280654907227,0.954606294631958,1.9516217708587649,0.2960765659809112,0.8998964428901672,0.8998964428901672,0.0,159.1956329345703,136.0,41245.234375,0.0,2186.045166015625,1.0,280.6576538085937,283.3580322265625,291.7887268066406,294.4741516113281,293.1499938964844,293.1499938964844,280.3500061035156,36050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412466287612916,1.0,0.0,0.0,3.654677152633667,3.654701232910156,8.912331281862862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.791015625,0.0,1538.7569580078125,1895.4371337890625,0.0,3783.7744140625,0.906345009803772,1.0,0.0,3.0,1.0,0.0
