time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143940,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8953661322593689,0.4488271176815033,0.4061623215675354,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.9636592864990234,0.5499857068061829,0.5217982530593872,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.834175705909729,0.3620946407318115,0.2549451291561126,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7874210476875305,0.3024507164955139,0.2894040644168854,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.697178840637207,0.2071537524461746,0.9470952153205872,284.68133544921875,284.95001220703125,300.4425964355469,288.67535400390625,298.3166198730469,297.2810974121094,284.6795349121094,1.0,0.5549250841140747,0.4426009356975555,0.4426009356975555,1.0,1.0,-2.90486478805542,0.9527001976966858,1.9521645307540887,0.2948826551437378,0.8947140574455261,0.8947140574455261,0.0,149.14093017578125,124.0,42174.0859375,0.0,2133.8955078125,1.0,280.35809326171875,283.1267395019531,291.738037109375,294.49871826171875,293.1499938964844,293.1499938964844,280.6499938964844,36280.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957080602645874,1.0,0.0,0.0,3.644981622695923,3.645005702972412,8.865107474775868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.451171875,0.0,1529.6856689453125,1895.4371337890625,0.0,3926.51953125,0.9043284058570862,1.0,0.0,3.0,1.0,0.0
12144000,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8953661322593689,0.4488271176815033,0.4061623215675354,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.9636592864990234,0.5499857068061829,0.5217982530593872,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.834175705909729,0.3620946407318115,0.2549451291561126,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7874210476875305,0.3024507164955139,0.2894040644168854,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.697178840637207,0.2071537524461746,0.9470952153205872,284.68133544921875,284.95001220703125,300.4425964355469,288.67535400390625,298.3166198730469,297.2810974121094,284.6795349121094,1.0,0.5549250841140747,0.4426009356975555,0.4426009356975555,1.0,1.0,-2.90486478805542,0.9527001976966858,1.9521645307540887,0.2948826551437378,0.8947140574455261,0.8947140574455261,0.0,149.14093017578125,124.0,42174.0859375,0.0,2133.8955078125,1.0,280.35809326171875,283.1267395019531,291.738037109375,294.49871826171875,293.1499938964844,293.1499938964844,280.6499938964844,36280.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957080602645874,1.0,0.0,0.0,3.644981622695923,3.645005702972412,8.865107474775868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.451171875,0.0,1529.6856689453125,1895.4371337890625,0.0,3926.51953125,0.9043284058570862,1.0,0.0,3.0,1.0,0.0
12144060,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9145395755767822,0.4480751454830169,0.4045292139053345,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9837403297424316,0.5521246790885925,0.5228923559188843,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8526707887649536,0.3649983406066894,0.2563525736331939,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8050603270530701,0.3035337030887604,0.2897036075592041,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7126468420028687,0.2076572328805923,0.946287989616394,284.84686279296875,284.95001220703125,300.4467468261719,288.6092834472656,298.3162536621094,297.28045654296875,284.84820556640625,1.0,0.5480393171310425,0.4420617520809173,0.4420617520809173,1.0,1.0,-2.905287981033325,0.9516127109527588,1.9536751508712769,0.293899655342102,0.8946750164031982,0.8946750164031982,0.0,137.91964721679688,112.0,41067.875,0.0,2079.030029296875,1.0,280.6419372558594,283.33740234375,291.5788879394531,294.2043151855469,293.1499938964844,293.1499938964844,280.95001220703125,36176.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467728137969972,1.0,0.0,0.0,3.63756275177002,3.637586832046509,8.829056810100155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.52490234375,0.0,1520.6944580078125,1895.4371337890625,0.0,3833.843017578125,0.9026299118995668,1.0,0.0,3.0,1.0,0.0
12144120,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9145395755767822,0.4480751454830169,0.4045292139053345,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9837403297424316,0.5521246790885925,0.5228923559188843,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8526707887649536,0.3649983406066894,0.2563525736331939,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8050603270530701,0.3035337030887604,0.2897036075592041,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7126468420028687,0.2076572328805923,0.946287989616394,284.84686279296875,284.95001220703125,300.4467468261719,288.6092834472656,298.3162536621094,297.28045654296875,284.84820556640625,1.0,0.5480393171310425,0.4420617520809173,0.4420617520809173,1.0,1.0,-2.905287981033325,0.9516127109527588,1.9536751508712769,0.293899655342102,0.8946750164031982,0.8946750164031982,0.0,137.91964721679688,112.0,41067.875,0.0,2079.030029296875,1.0,280.6419372558594,283.33740234375,291.5788879394531,294.2043151855469,293.1499938964844,293.1499938964844,280.95001220703125,36176.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467728137969972,1.0,0.0,0.0,3.63756275177002,3.637586832046509,8.829056810100155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.52490234375,0.0,1520.6944580078125,1895.4371337890625,0.0,3833.843017578125,0.9026299118995668,1.0,0.0,3.0,1.0,0.0
12144180,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9332836866378784,0.4487597644329071,0.4046176373958587,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9986034631729126,0.5559708476066589,0.52557373046875,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8701707720756531,0.3690110743045807,0.2587634921073913,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8200932145118713,0.3055079877376556,0.2910868525505066,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7254178524017334,0.2088956385850906,0.9496820569038392,285.0370483398437,284.95001220703125,300.45001220703125,288.54119873046875,298.32421875,297.2936706542969,285.0370483398437,1.0,0.540359377861023,0.4415225684642792,0.4415225684642792,1.0,1.0,-2.889509439468384,0.9437856078147888,1.94572389125824,0.2966247797012329,0.8974071741104126,0.8974071741104126,0.0,129.44642639160156,100.0,39957.92578125,0.0,2030.1923828125,1.0,280.941650390625,283.5682373046875,291.49273681640625,294.0346069335937,293.1499938964844,293.1499938964844,281.25,35972.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335913062095642,1.0,0.0,0.0,3.637909889221192,3.6379337310791016,8.830741080601001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.08984375,0.0,1519.5516357421875,1895.4371337890625,0.0,3714.0146484375,0.902572751045227,1.0,0.0,3.0,1.0,0.0
12144240,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9332836866378784,0.4487597644329071,0.4046176373958587,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9986034631729126,0.5559708476066589,0.52557373046875,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8701707720756531,0.3690110743045807,0.2587634921073913,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8200932145118713,0.3055079877376556,0.2910868525505066,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7254178524017334,0.2088956385850906,0.9496820569038392,285.0370483398437,284.95001220703125,300.45001220703125,288.54119873046875,298.32421875,297.2936706542969,285.0370483398437,1.0,0.540359377861023,0.4415225684642792,0.4415225684642792,1.0,1.0,-2.889509439468384,0.9437856078147888,1.94572389125824,0.2966247797012329,0.8974071741104126,0.8974071741104126,0.0,129.44642639160156,100.0,39957.92578125,0.0,2030.1923828125,1.0,280.941650390625,283.5682373046875,291.49273681640625,294.0346069335937,293.1499938964844,293.1499938964844,281.25,35972.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335913062095642,1.0,0.0,0.0,3.637909889221192,3.6379337310791016,8.830741080601001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.08984375,0.0,1519.5516357421875,1895.4371337890625,0.0,3714.0146484375,0.902572751045227,1.0,0.0,3.0,1.0,0.0
12144300,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.951019823551178,0.4493171274662018,0.4047407507896423,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.9990000128746032,0.5595068335533142,0.5032486915588379,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.8863303661346436,0.3712332844734192,0.2600263655185699,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8334509134292603,0.3066869080066681,0.2918326556682586,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.737009584903717,0.2097022980451584,0.9515887498855592,285.17266845703125,284.95001220703125,300.4512634277344,288.5065002441406,298.3344116210937,297.30908203125,285.1805114746094,1.0,0.5368523001670837,0.4412529766559601,0.4412529766559601,1.0,1.0,-2.895307779312134,0.9458829164505004,1.949424743652344,0.2912409901618957,0.9001933336257935,0.9001933336257935,0.0,122.33892822265624,100.0,39121.87109375,0.0,1985.3697509765625,1.0,281.19830322265625,283.748291015625,291.4347839355469,293.86920166015625,293.1499938964844,293.1499938964844,281.25,35845.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252566695213318,1.0,0.0,0.0,3.641121625900269,3.641145706176758,8.846341188473161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.17333984375,0.0,1522.1580810546875,1895.4371337890625,0.0,3637.589111328125,0.9032385349273682,1.0,0.0,3.0,1.0,0.0
12144360,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.9621967673301696,0.4499691724777221,0.4051736891269684,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.9990000128746032,0.5643715262413025,0.4875172972679138,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.8977857232093811,0.3735526502132416,0.2615041434764862,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.8427101969718933,0.3079469501972198,0.2928349673748016,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.745120108127594,0.2105995118618011,0.9546635746955872,285.2123413085937,284.95001220703125,300.4523010253906,288.47149658203125,298.3486328125,297.3313903808594,285.21258544921875,1.0,0.5323500633239746,0.441072553396225,0.441072553396225,1.0,1.0,-2.88359808921814,0.9409682154655457,1.9426299333572388,0.2891102135181427,0.9023842811584472,0.9023842811584472,0.0,117.73683166503906,103.0,38921.5703125,0.0,1943.5640869140625,1.0,281.2420654296875,283.7914428710937,291.4273681640625,293.8995666503906,293.1499938964844,293.1499938964844,280.95001220703125,35744.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219999313354492,1.0,0.0,0.0,3.646818399429321,3.646842241287232,8.874043260220787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.55615234375,0.0,1527.7249755859375,1895.4371337890625,0.0,3607.603271484375,0.9044070243835448,1.0,0.0,3.0,1.0,0.0
12144420,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9744850397109984,0.4492436647415161,0.4049332737922668,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.5740727782249451,0.4687921702861786,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9134848117828368,0.3769081532955169,0.2639931738376617,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8548619747161865,0.3094945847988128,0.2944229543209076,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7559025883674622,0.211777001619339,0.9600548148155212,285.0155334472656,284.95001220703125,300.4537048339844,288.4006652832031,298.3710632324219,297.3665466308594,285.0135192871094,1.0,0.5278897881507874,0.4407117366790771,0.4407117366790771,1.0,1.0,-2.872166633605957,0.9357683062553406,1.936398267745972,0.2865732312202453,0.901681900024414,0.901681900024414,0.0,112.52352142333984,121.0,39666.45703125,0.0,1899.5452880859373,1.0,280.95770263671875,283.5570068359375,291.4518737792969,294.0389709472656,293.1499938964844,293.1499938964844,280.6499938964844,35872.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368687868118286,1.0,0.0,0.0,3.652420520782471,3.65244460105896,8.901329238142353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.98583984375,0.0,1534.9093017578125,1895.4371337890625,0.0,3743.93505859375,0.9057180285453796,1.0,0.0,3.0,1.0,0.0
12144480,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9744850397109984,0.4492436647415161,0.4049332737922668,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.5740727782249451,0.4687921702861786,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9134848117828368,0.3769081532955169,0.2639931738376617,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8548619747161865,0.3094945847988128,0.2944229543209076,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7559025883674622,0.211777001619339,0.9600548148155212,285.0155334472656,284.95001220703125,300.4537048339844,288.4006652832031,298.3710632324219,297.3665466308594,285.0135192871094,1.0,0.5278897881507874,0.4407117366790771,0.4407117366790771,1.0,1.0,-2.872166633605957,0.9357683062553406,1.936398267745972,0.2865732312202453,0.901681900024414,0.901681900024414,0.0,112.52352142333984,121.0,39666.45703125,0.0,1899.5452880859373,1.0,280.95770263671875,283.5570068359375,291.4518737792969,294.0389709472656,293.1499938964844,293.1499938964844,280.6499938964844,35872.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368687868118286,1.0,0.0,0.0,3.652420520782471,3.65244460105896,8.901329238142353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.98583984375,0.0,1534.9093017578125,1895.4371337890625,0.0,3743.93505859375,0.9057180285453796,1.0,0.0,3.0,1.0,0.0
12144540,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.969169020652771,0.4470710754394531,0.4032769799232483,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9990000128746032,0.580475926399231,0.4749158024787903,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9113245606422424,0.3791847825050354,0.2657599747180938,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.851990282535553,0.3100426793098449,0.2951937019824981,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7534441947937012,0.2121657878160476,0.9628793001174928,284.8183288574219,284.95001220703125,300.45416259765625,288.3291320800781,298.3771667480469,297.3758850097656,284.8174133300781,1.0,0.5313317775726318,0.4403509497642517,0.4403509497642517,1.0,1.0,-2.883951425552368,0.9394548535346984,1.944496512413025,0.2875759303569793,0.8982712626457214,0.8982712626457214,0.0,114.51001739501952,139.0,40637.078125,0.0,1928.3065185546875,1.0,280.6580810546875,283.321533203125,291.3941345214844,294.05438232421875,293.1499938964844,293.1499938964844,280.95001220703125,36086.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532777667045592,1.0,0.0,0.0,3.649806022644043,3.649829864501953,8.888589491107268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.33349609375,0.0,1533.6025390625,1895.4371337890625,0.0,3892.4423828125,0.9052761793136596,1.0,0.0,3.0,1.0,0.0
12144600,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.969169020652771,0.4470710754394531,0.4032769799232483,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9990000128746032,0.580475926399231,0.4749158024787903,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9113245606422424,0.3791847825050354,0.2657599747180938,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.851990282535553,0.3100426793098449,0.2951937019824981,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7534441947937012,0.2121657878160476,0.9628793001174928,284.8183288574219,284.95001220703125,300.45416259765625,288.3291320800781,298.3771667480469,297.3758850097656,284.8174133300781,1.0,0.5313317775726318,0.4403509497642517,0.4403509497642517,1.0,1.0,-2.883951425552368,0.9394548535346984,1.944496512413025,0.2875759303569793,0.8982712626457214,0.8982712626457214,0.0,114.51001739501952,139.0,40637.078125,0.0,1928.3065185546875,1.0,280.6580810546875,283.321533203125,291.3941345214844,294.05438232421875,293.1499938964844,293.1499938964844,280.95001220703125,36086.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532777667045592,1.0,0.0,0.0,3.649806022644043,3.649829864501953,8.888589491107268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.33349609375,0.0,1533.6025390625,1895.4371337890625,0.0,3892.4423828125,0.9052761793136596,1.0,0.0,3.0,1.0,0.0
12144660,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9542188048362732,0.4466476142406463,0.4025274217128753,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.5837273597717285,0.4958997368812561,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9000496864318848,0.3825574517250061,0.2679570019245147,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.841258704662323,0.311242401599884,0.296251118183136,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7439452409744263,0.2128804624080658,0.9662342667579652,285.0163879394531,284.95001220703125,300.4537048339844,288.2573547363281,298.3760986328125,297.3728332519531,285.01904296875,1.0,0.5401517152786255,0.4400737583637237,0.4400737583637237,1.0,1.0,-2.9161946773529053,0.9511134028434752,1.9650813341140747,0.2920829355716705,0.900714635848999,0.900714635848999,0.0,121.18351745605467,157.0,40069.71875,0.0,2014.2276611328125,1.0,280.9420166015625,283.56085205078125,291.2341613769531,293.7837829589844,293.1499938964844,293.1499938964844,280.6499938964844,35944.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441508054733276,1.0,0.0,0.0,3.650891304016113,3.650915145874024,8.893875929061323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.30712890625,0.0,1533.7447509765625,1895.4371337890625,0.0,3810.1181640625,0.90545392036438,1.0,0.0,3.0,1.0,0.0
12144720,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9542188048362732,0.4466476142406463,0.4025274217128753,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.5837273597717285,0.4958997368812561,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9000496864318848,0.3825574517250061,0.2679570019245147,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.841258704662323,0.311242401599884,0.296251118183136,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7439452409744263,0.2128804624080658,0.9662342667579652,285.0163879394531,284.95001220703125,300.4537048339844,288.2573547363281,298.3760986328125,297.3728332519531,285.01904296875,1.0,0.5401517152786255,0.4400737583637237,0.4400737583637237,1.0,1.0,-2.9161946773529053,0.9511134028434752,1.9650813341140747,0.2920829355716705,0.900714635848999,0.900714635848999,0.0,121.18351745605467,157.0,40069.71875,0.0,2014.2276611328125,1.0,280.9420166015625,283.56085205078125,291.2341613769531,293.7837829589844,293.1499938964844,293.1499938964844,280.6499938964844,35944.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441508054733276,1.0,0.0,0.0,3.650891304016113,3.650915145874024,8.893875929061323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.30712890625,0.0,1533.7447509765625,1895.4371337890625,0.0,3810.1181640625,0.90545392036438,1.0,0.0,3.0,1.0,0.0
12144780,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.932680606842041,0.4455353021621704,0.4022392034530639,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.5828936100006104,0.5264747738838196,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8846003413200378,0.385552704334259,0.2704774141311645,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8269277811050415,0.3122029900550842,0.2976819276809692,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7313031554222107,0.2133713662624359,0.9707702398300172,284.8658142089844,284.95001220703125,300.4523010253906,288.185791015625,298.35919189453125,297.3457336425781,284.8658447265625,1.0,0.5528234243392944,0.4397965669631958,0.4397965669631958,1.0,1.0,-2.962794065475464,0.9681979417800904,1.994596123695373,0.2989609539508819,0.8983266353607178,0.8983266353607178,0.0,131.3455047607422,160.0,41346.80078125,0.0,2144.152099609375,1.0,280.6579895019531,283.3675537109375,291.2413330078125,293.91864013671875,293.1499938964844,293.1499938964844,280.95001220703125,36074.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590561389923096,1.0,0.0,0.0,3.6488595008850098,3.64888334274292,8.883979489837657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.31396484375,0.0,1532.4554443359375,1895.4371337890625,0.0,3944.16748046875,0.9050652980804444,1.0,0.0,3.0,1.0,0.0
12144840,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.932680606842041,0.4455353021621704,0.4022392034530639,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.5828936100006104,0.5264747738838196,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8846003413200378,0.385552704334259,0.2704774141311645,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8269277811050415,0.3122029900550842,0.2976819276809692,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7313031554222107,0.2133713662624359,0.9707702398300172,284.8658142089844,284.95001220703125,300.4523010253906,288.185791015625,298.35919189453125,297.3457336425781,284.8658447265625,1.0,0.5528234243392944,0.4397965669631958,0.4397965669631958,1.0,1.0,-2.962794065475464,0.9681979417800904,1.994596123695373,0.2989609539508819,0.8983266353607178,0.8983266353607178,0.0,131.3455047607422,160.0,41346.80078125,0.0,2144.152099609375,1.0,280.6579895019531,283.3675537109375,291.2413330078125,293.91864013671875,293.1499938964844,293.1499938964844,280.95001220703125,36074.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590561389923096,1.0,0.0,0.0,3.6488595008850098,3.64888334274292,8.883979489837657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.31396484375,0.0,1532.4554443359375,1895.4371337890625,0.0,3944.16748046875,0.9050652980804444,1.0,0.0,3.0,1.0,0.0
12144900,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9232004284858704,0.4452279806137085,0.4018262326717376,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.5814735293388367,0.5399168729782104,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8782567977905273,0.3871952891349792,0.2715858221054077,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8209180235862732,0.3127413988113403,0.2982146441936493,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7259585857391357,0.2135936021804809,0.9721569418907166,285.0089416503906,284.95001220703125,300.4512634277344,288.1502685546875,298.3479309082031,297.32843017578125,285.01788330078125,1.0,0.5579196810722351,0.439657986164093,0.439657986164093,1.0,1.0,-2.9821085929870605,0.9751908779144288,2.006917715072632,0.3019340932369232,0.90008944272995,0.90008944272995,0.0,135.94520568847656,160.0,40723.78125,0.0,2201.087890625,1.0,280.9010925292969,283.54931640625,291.1399841308594,293.6920471191406,293.1499938964844,293.1499938964844,280.95001220703125,35988.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546612501144408,1.0,0.0,0.0,3.64898419380188,3.649008274078369,8.884587145985279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.42041015625,0.0,1531.9505615234375,1895.4371337890625,0.0,3904.855712890625,0.9050902128219604,1.0,0.0,3.0,1.0,0.0
12144960,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.915977418422699,0.445417582988739,0.4019597768783569,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.5803741812705994,0.5497531890869141,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8736385703086853,0.3891976475715637,0.2729784548282623,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8162695169448853,0.3135498464107513,0.2990068197250366,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7217932939529419,0.2140038907527923,0.9742758274078368,285.0662841796875,284.95001220703125,300.45001220703125,288.11492919921875,298.3387756347656,297.3163452148437,285.0682983398437,1.0,0.562513530254364,0.4389772713184356,0.4389772713184356,1.0,1.0,-2.999288320541382,0.98017019033432,2.019118070602417,0.3033184707164764,0.901480793952942,0.901480793952942,0.0,139.92262268066406,163.0,40777.77734375,0.0,2251.725341796875,1.0,280.9425354003906,283.60797119140625,291.104248046875,293.6923217773437,293.1499938964844,293.1499938964844,280.6499938964844,35900.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532160758972168,1.0,0.0,0.0,3.6516597270965576,3.651683807373047,8.897621341930062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.19140625,0.0,1534.2694091796875,1895.4371337890625,0.0,3891.88818359375,0.9055968523025512,1.0,0.0,3.0,1.0,0.0
12145020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8983569145202637,0.4441631734371185,0.4016725420951843,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9854432344436646,0.5788129568099976,0.5490676164627075,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8609066605567932,0.3921116292476654,0.2755278050899505,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8032832145690918,0.3143736124038696,0.3004100024700165,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7103031277656555,0.2142520695924759,0.978034257888794,284.8869934082031,284.95001220703125,300.4467468261719,288.04522705078125,298.3187255859375,297.2925720214844,284.8853759765625,1.0,0.5690792798995972,0.4376158416271209,0.4376158416271209,1.0,1.0,-3.007422685623169,0.9799841046333312,2.027438402175904,0.3018466830253601,0.899205207824707,0.899205207824707,0.0,149.3983612060547,166.0,41670.9453125,0.0,2314.835205078125,1.0,280.6579895019531,283.3890380859375,291.10528564453125,293.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,36040.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693528413772584,1.0,0.0,0.0,3.6510634422302246,3.651087284088135,8.894714937923709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.79296875,0.0,1534.654052734375,1895.4371337890625,0.0,4035.505615234375,0.9055306911468506,1.0,0.0,3.0,1.0,0.0
12145080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8983569145202637,0.4441631734371185,0.4016725420951843,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9854432344436646,0.5788129568099976,0.5490676164627075,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8609066605567932,0.3921116292476654,0.2755278050899505,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8032832145690918,0.3143736124038696,0.3004100024700165,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7103031277656555,0.2142520695924759,0.978034257888794,284.8869934082031,284.95001220703125,300.4467468261719,288.04522705078125,298.3187255859375,297.2925720214844,284.8853759765625,1.0,0.5690792798995972,0.4376158416271209,0.4376158416271209,1.0,1.0,-3.007422685623169,0.9799841046333312,2.027438402175904,0.3018466830253601,0.899205207824707,0.899205207824707,0.0,149.3983612060547,166.0,41670.9453125,0.0,2314.835205078125,1.0,280.6579895019531,283.3890380859375,291.10528564453125,293.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,36040.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693528413772584,1.0,0.0,0.0,3.6510634422302246,3.651087284088135,8.894714937923709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.79296875,0.0,1534.654052734375,1895.4371337890625,0.0,4035.505615234375,0.9055306911468506,1.0,0.0,3.0,1.0,0.0
12145140,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8877121806144714,0.4437826573848724,0.4011348485946655,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9760815501213074,0.5799103379249573,0.5496320724487305,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8539382219314575,0.3956120908260345,0.277901291847229,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7951353788375854,0.3155155479907989,0.3015100955963135,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7026472091674805,0.2147049754858017,0.980452597141266,285.06103515625,284.95001220703125,300.4425964355469,287.9771728515625,298.3115539550781,297.2883605957031,285.0624084472656,1.0,0.5738346576690674,0.4362543821334839,0.4362543821334839,1.0,1.0,-3.014508008956909,0.9794061779975892,2.0351016521453857,0.2998061180114746,0.9020973443984984,0.9020973443984984,0.0,155.92372131347656,169.0,40803.98046875,0.0,2361.23779296875,1.0,280.9420471191406,283.60791015625,290.9579772949219,293.55255126953125,293.1499938964844,293.1499938964844,280.6499938964844,35894.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616521596908568,1.0,0.0,0.0,3.654161930084229,3.6541860103607178,8.909818802749214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.3056640625,0.0,1537.0125732421875,1895.4371337890625,0.0,3967.29931640625,0.906149446964264,1.0,0.0,3.0,1.0,0.0
12145200,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8877121806144714,0.4437826573848724,0.4011348485946655,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9760815501213074,0.5799103379249573,0.5496320724487305,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8539382219314575,0.3956120908260345,0.277901291847229,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7951353788375854,0.3155155479907989,0.3015100955963135,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7026472091674805,0.2147049754858017,0.980452597141266,285.06103515625,284.95001220703125,300.4425964355469,287.9771728515625,298.3115539550781,297.2883605957031,285.0624084472656,1.0,0.5738346576690674,0.4362543821334839,0.4362543821334839,1.0,1.0,-3.014508008956909,0.9794061779975892,2.0351016521453857,0.2998061180114746,0.9020973443984984,0.9020973443984984,0.0,155.92372131347656,169.0,40803.98046875,0.0,2361.23779296875,1.0,280.9420471191406,283.60791015625,290.9579772949219,293.55255126953125,293.1499938964844,293.1499938964844,280.6499938964844,35894.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616521596908568,1.0,0.0,0.0,3.654161930084229,3.6541860103607178,8.909818802749214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.3056640625,0.0,1537.0125732421875,1895.4371337890625,0.0,3967.29931640625,0.906149446964264,1.0,0.0,3.0,1.0,0.0
12145260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8801811933517456,0.4424543380737304,0.4005588293075561,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9695656895637512,0.5808017253875732,0.5509655475616455,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8498136401176453,0.3985185027122497,0.2802862226963043,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7897374033927917,0.3162455856800079,0.3026169240474701,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6974823474884033,0.2149264812469482,0.9830918312072754,284.881591796875,284.95001220703125,300.4375,287.91119384765625,298.30291748046875,297.280517578125,284.8800964355469,1.0,0.5778019428253174,0.435470849275589,0.435470849275589,1.0,1.0,-3.0227982997894287,0.9805856943130492,2.04221248626709,0.299435406923294,0.8997355103492737,0.8997355103492737,0.0,160.9182891845703,172.0,41711.078125,0.0,2402.139404296875,1.0,280.657958984375,283.3898010253906,290.9603271484375,293.66510009765625,293.1499938964844,293.1499938964844,280.95001220703125,36041.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753258228302002,1.0,0.0,0.0,3.653465747833252,3.653489828109741,8.906424113774847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.11181640625,0.0,1537.33984375,1895.4371337890625,0.0,4087.962158203125,0.9060686826705932,1.0,0.0,3.0,1.0,0.0
12145320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8801811933517456,0.4424543380737304,0.4005588293075561,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9695656895637512,0.5808017253875732,0.5509655475616455,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8498136401176453,0.3985185027122497,0.2802862226963043,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7897374033927917,0.3162455856800079,0.3026169240474701,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6974823474884033,0.2149264812469482,0.9830918312072754,284.881591796875,284.95001220703125,300.4375,287.91119384765625,298.30291748046875,297.280517578125,284.8800964355469,1.0,0.5778019428253174,0.435470849275589,0.435470849275589,1.0,1.0,-3.0227982997894287,0.9805856943130492,2.04221248626709,0.299435406923294,0.8997355103492737,0.8997355103492737,0.0,160.9182891845703,172.0,41711.078125,0.0,2402.139404296875,1.0,280.657958984375,283.3898010253906,290.9603271484375,293.66510009765625,293.1499938964844,293.1499938964844,280.95001220703125,36041.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753258228302002,1.0,0.0,0.0,3.653465747833252,3.653489828109741,8.906424113774847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.11181640625,0.0,1537.33984375,1895.4371337890625,0.0,4087.962158203125,0.9060686826705932,1.0,0.0,3.0,1.0,0.0
12145380,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8742754459381104,0.4420892298221588,0.3999340534210205,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9645057320594788,0.5826074481010437,0.5523771643638611,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8470978140830994,0.4020882248878479,0.282626748085022,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7856506705284119,0.3173461556434631,0.3035724461078644,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6934550404548645,0.2153863459825515,0.9850652813911438,285.0563049316406,284.95001220703125,300.4314880371094,287.8478088378906,298.2999267578125,297.28125,285.05767822265625,1.0,0.581128716468811,0.4346873164176941,0.4346873164176941,1.0,1.0,-3.030069589614868,0.9814315438270568,2.048638105392456,0.2987146079540252,0.9025710821151732,0.9025710821151732,0.0,164.9820098876953,175.0,40848.7265625,0.0,2436.56640625,1.0,280.9420471191406,283.60919189453125,290.8222961425781,293.41510009765625,293.1499938964844,293.1499938964844,280.6499938964844,35898.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663626551628112,1.0,0.0,0.0,3.656429052352905,3.6564531326293945,8.920877689888584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.27734375,0.0,1539.5699462890625,1895.4371337890625,0.0,4009.09619140625,0.9066590666770936,1.0,0.0,3.0,1.0,0.0
12145440,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8742754459381104,0.4420892298221588,0.3999340534210205,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9645057320594788,0.5826074481010437,0.5523771643638611,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8470978140830994,0.4020882248878479,0.282626748085022,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7856506705284119,0.3173461556434631,0.3035724461078644,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6934550404548645,0.2153863459825515,0.9850652813911438,285.0563049316406,284.95001220703125,300.4314880371094,287.8478088378906,298.2999267578125,297.28125,285.05767822265625,1.0,0.581128716468811,0.4346873164176941,0.4346873164176941,1.0,1.0,-3.030069589614868,0.9814315438270568,2.048638105392456,0.2987146079540252,0.9025710821151732,0.9025710821151732,0.0,164.9820098876953,175.0,40848.7265625,0.0,2436.56640625,1.0,280.9420471191406,283.60919189453125,290.8222961425781,293.41510009765625,293.1499938964844,293.1499938964844,280.6499938964844,35898.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663626551628112,1.0,0.0,0.0,3.656429052352905,3.6564531326293945,8.920877689888584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.27734375,0.0,1539.5699462890625,1895.4371337890625,0.0,4009.09619140625,0.9066590666770936,1.0,0.0,3.0,1.0,0.0
12145500,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.872283399105072,0.4416906833648681,0.3999059796333313,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9629107117652892,0.5833733081817627,0.5533906817436218,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8465691208839417,0.4037562310695648,0.2839690446853637,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7844282984733582,0.3178400099277496,0.3042232394218445,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6922164559364319,0.2156067937612533,0.9867122173309326,284.9256591796875,284.95001220703125,300.4281311035156,287.8172302246094,298.297607421875,297.2805480957031,284.9179077148437,1.0,0.5827946066856384,0.4342955648899078,0.4342955648899078,1.0,1.0,-3.0356345176696777,0.9825669527053832,2.053067445755005,0.2987299859523773,0.9011662006378174,0.9011662006378174,0.0,166.62451171875,175.0,41675.67578125,0.0,2455.408447265625,1.0,280.6986999511719,283.4403076171875,290.8613586425781,293.59130859375,293.1499938964844,293.1499938964844,280.6499938964844,35970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743402600288392,1.0,0.0,0.0,3.657158136367798,3.657181978225708,8.924435519475082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.73583984375,0.0,1540.92333984375,1895.4371337890625,0.0,4079.334716796875,0.9068161249160768,1.0,0.0,3.0,1.0,0.0
12145560,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8692552447319031,0.44078528881073,0.3993322253227234,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9602558612823486,0.583656907081604,0.5539010167121887,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.845160961151123,0.4050539135932922,0.2850196361541748,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7823693156242371,0.3180409967899322,0.3045954704284668,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6902113556861877,0.2156073302030563,0.9874709248542786,284.87677001953125,284.95001220703125,300.4245300292969,287.7875061035156,298.2919616699219,297.2751770019531,284.8753662109375,1.0,0.5842835307121277,0.4339171648025512,0.4339171648025512,1.0,1.0,-3.0381863117218018,0.98259699344635,2.055589199066162,0.2983297109603882,0.9001491069793701,0.9001491069793701,0.0,168.6472930908203,178.0,41761.32421875,0.0,2470.650146484375,1.0,280.65740966796875,283.3907470703125,290.8341369628906,293.53765869140625,293.1499938964844,293.1499938964844,280.3500061035156,36047.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979495644569397,1.0,0.0,0.0,3.655548334121704,3.655572414398194,8.916580895856896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.34375,0.0,1539.702392578125,1895.4371337890625,0.0,4124.337890625,0.9065384864807128,1.0,0.0,3.0,1.0,0.0
12145620,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8621265888214111,0.4382104277610779,0.3974129557609558,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9535834789276124,0.5833642482757568,0.5540596842765808,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8413678407669067,0.4070263504981994,0.2866542637348175,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.777248740196228,0.3178731203079223,0.3047869801521301,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.6851904392242432,0.2151350975036621,0.9868904948234558,284.6754455566406,284.95001220703125,300.4166564941406,287.7307434082031,298.2760314941406,297.25830078125,284.6737976074219,1.0,0.5867287516593933,0.4331603646278381,0.4331603646278381,1.0,1.0,-3.0375750064849854,0.9805182814598083,2.057056903839112,0.2966056168079376,0.8948317766189575,0.8948317766189575,0.0,173.03369140625,181.0,42581.69140625,0.0,2492.24169921875,1.0,280.35809326171875,283.1527709960937,290.7872619628906,293.5585021972656,293.1499938964844,293.1499938964844,280.6499938964844,36283.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994085431098938,1.0,0.0,0.0,3.645734071731568,3.6457581520080566,8.868767622516316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.1142578125,0.0,1530.549560546875,1895.4371337890625,0.0,4249.9052734375,0.904498815536499,1.0,0.0,3.0,1.0,0.0
12145680,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8621265888214111,0.4382104277610779,0.3974129557609558,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9535834789276124,0.5833642482757568,0.5540596842765808,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8413678407669067,0.4070263504981994,0.2866542637348175,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.777248740196228,0.3178731203079223,0.3047869801521301,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.6851904392242432,0.2151350975036621,0.9868904948234558,284.6754455566406,284.95001220703125,300.4166564941406,287.7307434082031,298.2760314941406,297.25830078125,284.6737976074219,1.0,0.5867287516593933,0.4331603646278381,0.4331603646278381,1.0,1.0,-3.0375750064849854,0.9805182814598083,2.057056903839112,0.2966056168079376,0.8948317766189575,0.8948317766189575,0.0,173.03369140625,181.0,42581.69140625,0.0,2492.24169921875,1.0,280.35809326171875,283.1527709960937,290.7872619628906,293.5585021972656,293.1499938964844,293.1499938964844,280.6499938964844,36283.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994085431098938,1.0,0.0,0.0,3.645734071731568,3.6457581520080566,8.868767622516316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.1142578125,0.0,1530.549560546875,1895.4371337890625,0.0,4249.9052734375,0.904498815536499,1.0,0.0,3.0,1.0,0.0
12145740,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8571752309799194,0.4373047649860382,0.3961793780326843,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9489539265632628,0.5844295024871826,0.5546711683273315,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8393610119819641,0.4101663827896118,0.2886139452457428,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.77376788854599,0.3184262216091156,0.3051367104053497,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.681573748588562,0.2151211649179458,0.9864168763160706,284.849609375,284.95001220703125,300.4078674316406,287.677978515625,298.2696838378906,297.2557678222656,284.8510437011719,1.0,0.5888851284980774,0.4324035942554474,0.4324035942554474,1.0,1.0,-3.0390219688415527,0.979225754737854,2.0597963333129883,0.2949481606483459,0.8949039578437805,0.8949039578437805,0.0,176.38088989257812,184.0,41636.12109375,0.0,2512.329833984375,1.0,280.6419677734375,283.3738098144531,290.64215087890625,293.2825927734375,293.1499938964844,293.1499938964844,280.95001220703125,36174.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826054573059082,1.0,0.0,0.0,3.6383984088897705,3.6384222507476807,8.833113156470063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.384765625,0.0,1521.5977783203125,1895.4371337890625,0.0,4151.330078125,0.902815282344818,1.0,0.0,3.0,1.0,0.0
