time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145800,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8571752309799194,0.4373047649860382,0.3961793780326843,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9489539265632628,0.5844295024871826,0.5546711683273315,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8393610119819641,0.4101663827896118,0.2886139452457428,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.77376788854599,0.3184262216091156,0.3051367104053497,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.681573748588562,0.2151211649179458,0.9864168763160706,284.849609375,284.95001220703125,300.4078674316406,287.677978515625,298.2696838378906,297.2557678222656,284.8510437011719,1.0,0.5888851284980774,0.4324035942554474,0.4324035942554474,1.0,1.0,-3.0390219688415527,0.979225754737854,2.0597963333129883,0.2949481606483459,0.8949039578437805,0.8949039578437805,0.0,176.38088989257812,184.0,41636.12109375,0.0,2512.329833984375,1.0,280.6419677734375,283.3738098144531,290.64215087890625,293.2825927734375,293.1499938964844,293.1499938964844,280.95001220703125,36174.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826054573059082,1.0,0.0,0.0,3.6383984088897705,3.6384222507476807,8.833113156470063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.384765625,0.0,1521.5977783203125,1895.4371337890625,0.0,4151.330078125,0.902815282344818,1.0,0.0,3.0,1.0,0.0
12145860,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8555804491043091,0.4379068911075592,0.3965161740779876,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.948044776916504,0.5870309472084045,0.5568740963935852,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8402819037437439,0.4145471751689911,0.2915230095386505,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7731911540031433,0.3199912905693054,0.3064641654491424,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6807472109794617,0.2159386277198791,0.9895129799842834,285.049072265625,284.95001220703125,300.3981628417969,287.6297607421875,298.2734680175781,297.2673034667969,285.0508728027344,1.0,0.5915866494178772,0.4317948222160339,0.4317948222160339,1.0,1.0,-3.050881147384644,0.982165515422821,2.068715810775757,0.2952176034450531,0.8978685736656189,0.8978685736656189,0.0,178.38294982910156,187.0,40801.0859375,0.0,2545.171875,1.0,280.9414978027344,283.6175537109375,290.57794189453125,293.1427917480469,293.1499938964844,293.1499938964844,281.25,35960.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687432646751404,1.0,0.0,0.0,3.6391658782958975,3.6391897201538086,8.836839811010577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.48974609375,0.0,1520.8551025390625,1895.4371337890625,0.0,4030.1298828125,0.9028470516204834,1.0,0.0,3.0,1.0,0.0
12145920,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8555804491043091,0.4379068911075592,0.3965161740779876,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.948044776916504,0.5870309472084045,0.5568740963935852,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8402819037437439,0.4145471751689911,0.2915230095386505,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7731911540031433,0.3199912905693054,0.3064641654491424,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6807472109794617,0.2159386277198791,0.9895129799842834,285.049072265625,284.95001220703125,300.3981628417969,287.6297607421875,298.2734680175781,297.2673034667969,285.0508728027344,1.0,0.5915866494178772,0.4317948222160339,0.4317948222160339,1.0,1.0,-3.050881147384644,0.982165515422821,2.068715810775757,0.2952176034450531,0.8978685736656189,0.8978685736656189,0.0,178.38294982910156,187.0,40801.0859375,0.0,2545.171875,1.0,280.9414978027344,283.6175537109375,290.57794189453125,293.1427917480469,293.1499938964844,293.1499938964844,281.25,35960.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687432646751404,1.0,0.0,0.0,3.6391658782958975,3.6391897201538086,8.836839811010577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.48974609375,0.0,1520.8551025390625,1895.4371337890625,0.0,4030.1298828125,0.9028470516204834,1.0,0.0,3.0,1.0,0.0
12145980,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8553580641746521,0.4393898546695709,0.3976803719997406,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.94871723651886,0.5905888080596924,0.5600230097770691,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8424500226974487,0.4197307229042053,0.2950086891651153,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7739234566688538,0.3222584426403045,0.3084716796875,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.681297242641449,0.2173875123262405,0.99546879529953,285.2894897460937,284.95001220703125,300.38751220703125,287.5865173339844,298.2823791503906,297.28619384765625,285.291748046875,1.0,0.5949687361717224,0.4311860799789428,0.4311860799789428,1.0,1.0,-3.0698230266571045,0.9877426028251648,2.082080602645874,0.2965465486049652,0.9043694138526917,0.9043694138526917,0.0,180.0226287841797,190.0,40332.37109375,0.0,2589.93359375,1.0,281.2415466308594,283.878173828125,290.5476379394531,293.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35670.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579153060913086,1.0,0.0,0.0,3.650604724884033,3.6506288051605225,8.892480423128291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.79931640625,0.0,1531.3739013671875,1895.4371337890625,0.0,3933.98095703125,0.9052115082740784,1.0,0.0,3.0,1.0,0.0
12146040,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8553580641746521,0.4393898546695709,0.3976803719997406,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.94871723651886,0.5905888080596924,0.5600230097770691,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8424500226974487,0.4197307229042053,0.2950086891651153,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7739234566688538,0.3222584426403045,0.3084716796875,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.681297242641449,0.2173875123262405,0.99546879529953,285.2894897460937,284.95001220703125,300.38751220703125,287.5865173339844,298.2823791503906,297.28619384765625,285.291748046875,1.0,0.5949687361717224,0.4311860799789428,0.4311860799789428,1.0,1.0,-3.0698230266571045,0.9877426028251648,2.082080602645874,0.2965465486049652,0.9043694138526917,0.9043694138526917,0.0,180.0226287841797,190.0,40332.37109375,0.0,2589.93359375,1.0,281.2415466308594,283.878173828125,290.5476379394531,293.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35670.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579153060913086,1.0,0.0,0.0,3.650604724884033,3.6506288051605225,8.892480423128291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.79931640625,0.0,1531.3739013671875,1895.4371337890625,0.0,3933.98095703125,0.9052115082740784,1.0,0.0,3.0,1.0,0.0
12146100,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.8549264669418335,0.439476877450943,0.3981962502002716,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.9486933350563048,0.5918084383010864,0.5615803599357605,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.8432626724243164,0.4218796789646148,0.2967506945133209,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7740707397460938,0.3231245577335357,0.3095245659351349,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6814284920692444,0.2179654687643051,0.9988456964492798,285.14434814453125,284.95001220703125,300.3818359375,287.5669250488281,298.28271484375,297.28985595703125,285.1359558105469,1.0,0.596838116645813,0.4308817088603973,0.4308817088603973,1.0,1.0,-3.079742670059204,0.9906803369522096,2.089062213897705,0.297380119562149,0.9042858481407166,0.9042858481407166,0.0,181.1045379638672,190.0,41082.1015625,0.0,2614.732177734375,1.0,280.9986877441406,283.7032470703125,290.6190490722656,293.2926330566406,293.1499938964844,293.1499938964844,280.95001220703125,35718.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967911958694458,1.0,0.0,0.0,3.656272172927856,3.6562962532043457,8.920112577470718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.337890625,0.0,1538.0487060546875,1895.4371337890625,0.0,4022.791748046875,0.906447172164917,1.0,0.0,3.0,1.0,0.0
12146160,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8529148697853088,0.4388458728790283,0.397937536239624,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9468683004379272,0.5923100709915161,0.562380313873291,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8426708579063416,0.4234773218631744,0.2980539798736572,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7728831171989441,0.323555588722229,0.3101610839366913,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.680323600769043,0.2182127237319946,1.0008771419525146,285.09185791015625,284.95001220703125,300.3759155273437,287.5487365722656,298.2775573730469,297.2864074707031,285.09051513671875,1.0,0.598537027835846,0.4303998351097107,0.4303998351097107,1.0,1.0,-3.0851759910583496,0.9915310144424438,2.093644857406616,0.2971431314945221,0.9046611785888672,0.9046611785888672,0.0,182.9131774902344,193.0,41193.72265625,0.0,2634.77685546875,1.0,280.9574279785156,283.6506652832031,290.6091003417969,293.2637023925781,293.1499938964844,293.1499938964844,280.6499938964844,35779.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748072028160096,1.0,0.0,0.0,3.659733772277832,3.659757852554321,8.93701042059547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.1015625,0.0,1542.3697509765625,1895.4371337890625,0.0,4083.423583984375,0.9072946906089784,1.0,0.0,3.0,1.0,0.0
12146220,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.846984326839447,0.4365443885326385,0.3963277041912079,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9407957792282104,0.5920979976654053,0.5627081394195557,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8396966457366943,0.4257862567901611,0.2999719977378845,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7687000632286072,0.323603481054306,0.3106216192245483,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6763126850128174,0.2180159837007522,1.0018171072006226,284.87774658203125,284.95001220703125,300.3634338378906,287.51690673828125,298.2602233886719,297.27020263671875,284.8761291503906,1.0,0.6013328433036804,0.4294361174106598,0.4294361174106598,1.0,1.0,-3.087635040283203,0.9900456666946412,2.0975892543792725,0.295270562171936,0.9018992185592652,0.9018992185592652,0.0,187.34898376464844,181.0,41999.94140625,0.0,2662.929931640625,1.0,280.658203125,283.40380859375,290.58184814453125,293.3077087402344,293.1499938964844,293.1499938964844,280.3500061035156,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913159012794496,1.0,0.0,0.0,3.660562038421631,3.66058611869812,8.941055966715794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.7646484375,0.0,1544.920166015625,1895.4371337890625,0.0,4226.28271484375,0.9076198935508728,1.0,0.0,3.0,1.0,0.0
12146280,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.846984326839447,0.4365443885326385,0.3963277041912079,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9407957792282104,0.5920979976654053,0.5627081394195557,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8396966457366943,0.4257862567901611,0.2999719977378845,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7687000632286072,0.323603481054306,0.3106216192245483,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6763126850128174,0.2180159837007522,1.0018171072006226,284.87774658203125,284.95001220703125,300.3634338378906,287.51690673828125,298.2602233886719,297.27020263671875,284.8761291503906,1.0,0.6013328433036804,0.4294361174106598,0.4294361174106598,1.0,1.0,-3.087635040283203,0.9900456666946412,2.0975892543792725,0.295270562171936,0.9018992185592652,0.9018992185592652,0.0,187.34898376464844,181.0,41999.94140625,0.0,2662.929931640625,1.0,280.658203125,283.40380859375,290.58184814453125,293.3077087402344,293.1499938964844,293.1499938964844,280.3500061035156,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913159012794496,1.0,0.0,0.0,3.660562038421631,3.66058611869812,8.941055966715794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.7646484375,0.0,1544.920166015625,1895.4371337890625,0.0,4226.28271484375,0.9076198935508728,1.0,0.0,3.0,1.0,0.0
12146340,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8470515608787537,0.4336787462234497,0.3938028216361999,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.9426001906394958,0.5910154581069946,0.5618057250976562,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8425529599189758,0.4275285899639129,0.3012091815471649,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.7700169682502747,0.3230405449867248,0.3101437091827392,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.677133321762085,0.2172510921955108,0.9986017942428588,284.6732788085937,284.95001220703125,300.3500061035156,287.49151611328125,298.2394104003906,297.2499694824219,284.6715393066406,1.0,0.5989415645599365,0.4284723997116089,0.4284723997116089,1.0,1.0,-3.080570936203003,0.9850237369537354,2.095547199249268,0.2919476330280304,0.8965265154838562,0.8965265154838562,0.0,185.4193115234375,169.0,42782.29296875,0.0,2639.024169921875,1.0,280.3580627441406,283.1613464355469,290.5475158691406,293.3207702636719,293.1499938964844,293.1499938964844,280.6499938964844,36255.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651832818984986,3.6518568992614746,8.898464329831768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6982421875,0.0,1537.1192626953125,1895.4371337890625,0.0,4300.0,0.905839741230011,1.0,0.0,3.0,1.0,0.0
12146400,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8470515608787537,0.4336787462234497,0.3938028216361999,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.9426001906394958,0.5910154581069946,0.5618057250976562,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8425529599189758,0.4275285899639129,0.3012091815471649,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.7700169682502747,0.3230405449867248,0.3101437091827392,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.677133321762085,0.2172510921955108,0.9986017942428588,284.6732788085937,284.95001220703125,300.3500061035156,287.49151611328125,298.2394104003906,297.2499694824219,284.6715393066406,1.0,0.5989415645599365,0.4284723997116089,0.4284723997116089,1.0,1.0,-3.080570936203003,0.9850237369537354,2.095547199249268,0.2919476330280304,0.8965265154838562,0.8965265154838562,0.0,185.4193115234375,169.0,42782.29296875,0.0,2639.024169921875,1.0,280.3580627441406,283.1613464355469,290.5475158691406,293.3207702636719,293.1499938964844,293.1499938964844,280.6499938964844,36255.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651832818984986,3.6518568992614746,8.898464329831768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6982421875,0.0,1537.1192626953125,1895.4371337890625,0.0,4300.0,0.905839741230011,1.0,0.0,3.0,1.0,0.0
12146460,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8537883162498474,0.4327214658260345,0.3921061754226684,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.95256108045578,0.5915306806564331,0.561441957950592,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8518743515014648,0.4307307302951813,0.3028678596019745,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7773327231407166,0.3233905136585235,0.3098601996898651,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6833672523498535,0.2171227186918258,0.995522141456604,284.8451232910156,284.95001220703125,300.3360290527344,287.4756164550781,298.2311706542969,297.2469482421875,284.846435546875,1.0,0.5941926836967468,0.4278570711612701,0.4278570711612701,1.0,1.0,-3.0760316848754883,0.9817966222763062,2.094235181808472,0.2895755171775818,0.8965249061584473,0.8965249061584473,0.0,178.2995147705078,157.0,41788.05078125,0.0,2592.875,1.0,280.6419982910156,283.3789978027344,290.4300842285156,293.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36161.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988473653793335,1.0,0.0,0.0,3.6450018882751465,3.6450257301330566,8.865205245456309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.2900390625,0.0,1528.8216552734375,1895.4371337890625,0.0,4201.93359375,0.904280722141266,1.0,0.0,3.0,1.0,0.0
12146520,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8537883162498474,0.4327214658260345,0.3921061754226684,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.95256108045578,0.5915306806564331,0.561441957950592,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8518743515014648,0.4307307302951813,0.3028678596019745,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7773327231407166,0.3233905136585235,0.3098601996898651,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6833672523498535,0.2171227186918258,0.995522141456604,284.8451232910156,284.95001220703125,300.3360290527344,287.4756164550781,298.2311706542969,297.2469482421875,284.846435546875,1.0,0.5941926836967468,0.4278570711612701,0.4278570711612701,1.0,1.0,-3.0760316848754883,0.9817966222763062,2.094235181808472,0.2895755171775818,0.8965249061584473,0.8965249061584473,0.0,178.2995147705078,157.0,41788.05078125,0.0,2592.875,1.0,280.6419982910156,283.3789978027344,290.4300842285156,293.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36161.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988473653793335,1.0,0.0,0.0,3.6450018882751465,3.6450257301330566,8.865205245456309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.2900390625,0.0,1528.8216552734375,1895.4371337890625,0.0,4201.93359375,0.904280722141266,1.0,0.0,3.0,1.0,0.0
12146580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8676782846450806,0.4334659874439239,0.3920483589172363,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9696985483169556,0.5938861966133118,0.5628411769866943,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8682887554168701,0.4353952407836914,0.3055681884288788,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.79114830493927,0.324925035238266,0.310621440410614,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6956052184104919,0.2179791629314422,0.9962761402130128,285.06494140625,284.95001220703125,300.32183837890625,287.4715881347656,298.2343139648437,297.2598876953125,285.0665283203125,1.0,0.5888806581497192,0.4272417426109314,0.4272417426109314,1.0,1.0,-3.0827019214630127,0.9827443957328796,2.0999574661254883,0.2889005839824676,0.899822473526001,0.899822473526001,0.0,167.67233276367188,145.0,41058.71484375,0.0,2549.869384765625,1.0,280.9416198730469,283.6297607421875,290.4073181152344,292.9715270996094,293.1499938964844,293.1499938964844,281.25,35939.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971950888633728,1.0,0.0,0.0,3.646394491195679,3.646418571472168,8.871981549418706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.26318359375,0.0,1528.71044921875,1895.4371337890625,0.0,4058.3720703125,0.9044512510299684,1.0,0.0,3.0,1.0,0.0
12146640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8676782846450806,0.4334659874439239,0.3920483589172363,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9696985483169556,0.5938861966133118,0.5628411769866943,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8682887554168701,0.4353952407836914,0.3055681884288788,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.79114830493927,0.324925035238266,0.310621440410614,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6956052184104919,0.2179791629314422,0.9962761402130128,285.06494140625,284.95001220703125,300.32183837890625,287.4715881347656,298.2343139648437,297.2598876953125,285.0665283203125,1.0,0.5888806581497192,0.4272417426109314,0.4272417426109314,1.0,1.0,-3.0827019214630127,0.9827443957328796,2.0999574661254883,0.2889005839824676,0.899822473526001,0.899822473526001,0.0,167.67233276367188,145.0,41058.71484375,0.0,2549.869384765625,1.0,280.9416198730469,283.6297607421875,290.4073181152344,292.9715270996094,293.1499938964844,293.1499938964844,281.25,35939.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971950888633728,1.0,0.0,0.0,3.646394491195679,3.646418571472168,8.871981549418706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.26318359375,0.0,1528.71044921875,1895.4371337890625,0.0,4058.3720703125,0.9044512510299684,1.0,0.0,3.0,1.0,0.0
12146700,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8767039775848389,0.434199720621109,0.3923203647136688,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.9794401526451112,0.5954936146736145,0.563930869102478,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.8786485195159912,0.4380667805671692,0.3071366846561432,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7999184131622314,0.3259967565536499,0.3112715482711792,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.7034314870834351,0.2186827361583709,0.9978031516075134,285.2378845214844,284.95001220703125,300.314697265625,287.4737243652344,298.23809814453125,297.26934814453125,285.2475891113281,1.0,0.5862380266189575,0.4269340634346008,0.4269340634346008,1.0,1.0,-3.0888381004333496,0.9842491745948792,2.104588747024536,0.2889856398105621,0.9034157395362854,0.9034157395362854,0.0,161.7623291015625,145.0,40487.9453125,0.0,2530.499755859375,1.0,281.1984558105469,283.82818603515625,290.3889465332031,292.8572082519531,293.1499938964844,293.1499938964844,281.25,35782.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624295830726624,1.0,0.0,0.0,3.6508920192718506,3.6509158611297607,8.893879908100644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.66845703125,0.0,1532.531982421875,1895.4371337890625,0.0,3974.213623046875,0.9053919315338136,1.0,0.0,3.0,1.0,0.0
12146760,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8874382972717285,0.4351381957530975,0.3928832113742828,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.9897028803825378,0.5973466038703918,0.5653510689735413,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8907389044761658,0.4409334361553192,0.3089035451412201,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.8100317716598511,0.3272489011287689,0.3121386766433716,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.7124460935592651,0.2195533812046051,1.0002000331878662,285.3006591796875,284.95001220703125,300.3074951171875,287.478515625,298.2431335449219,297.2806701660156,285.3026123046875,1.0,0.5837015509605408,0.4265999495983124,0.4265999495983124,1.0,1.0,-3.0972671508789062,0.9865349531173706,2.110732078552246,0.2893404364585876,0.9064313769340516,0.9064313769340516,0.0,155.5151824951172,133.0,40538.6171875,0.0,2513.6396484375,1.0,281.2421264648437,283.8869934082031,290.4267883300781,292.9477233886719,293.1499938964844,293.1499938964844,280.95001220703125,35653.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586849212646484,1.0,0.0,0.0,3.658482074737549,3.658506155014038,8.930898047765368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.68115234375,0.0,1540.03076171875,1895.4371337890625,0.0,3940.854248046875,0.9069621562957764,1.0,0.0,3.0,1.0,0.0
12146820,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9050137996673584,0.4347129762172699,0.3928172886371612,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.5994247794151306,0.556502640247345,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9117177724838256,0.4448875784873962,0.3117753267288208,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8258755803108215,0.3285414576530456,0.3133732676506042,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7263674139976501,0.2204732000827789,1.0038464069366455,285.0912170410156,284.95001220703125,300.29296875,287.4955749511719,298.23876953125,297.2836608886719,285.08721923828125,1.0,0.5778505802154541,0.4259317517280578,0.4259317517280578,1.0,1.0,-3.097341775894165,0.9850237369537354,2.1123180389404297,0.2858712375164032,0.9066627621650696,0.9066627621650696,0.0,145.38287353515625,121.0,41226.55078125,0.0,2459.081298828125,1.0,280.9578552246094,283.648193359375,290.5421447753906,293.18963623046875,293.1499938964844,293.1499938964844,280.6499938964844,35770.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729808568954468,1.0,0.0,0.0,3.667993068695069,3.6680173873901367,8.977394827525131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.91650390625,0.0,1551.55078125,1895.4371337890625,0.0,4067.416259765625,0.9091342687606812,1.0,0.0,3.0,1.0,0.0
12146880,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9050137996673584,0.4347129762172699,0.3928172886371612,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.5994247794151306,0.556502640247345,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9117177724838256,0.4448875784873962,0.3117753267288208,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8258755803108215,0.3285414576530456,0.3133732676506042,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7263674139976501,0.2204732000827789,1.0038464069366455,285.0912170410156,284.95001220703125,300.29296875,287.4955749511719,298.23876953125,297.2836608886719,285.08721923828125,1.0,0.5778505802154541,0.4259317517280578,0.4259317517280578,1.0,1.0,-3.097341775894165,0.9850237369537354,2.1123180389404297,0.2858712375164032,0.9066627621650696,0.9066627621650696,0.0,145.38287353515625,121.0,41226.55078125,0.0,2459.081298828125,1.0,280.9578552246094,283.648193359375,290.5421447753906,293.18963623046875,293.1499938964844,293.1499938964844,280.6499938964844,35770.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729808568954468,1.0,0.0,0.0,3.667993068695069,3.6680173873901367,8.977394827525131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.91650390625,0.0,1551.55078125,1895.4371337890625,0.0,4067.416259765625,0.9091342687606812,1.0,0.0,3.0,1.0,0.0
12146940,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.91650390625,0.4323539435863495,0.3907981216907501,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.602575957775116,0.535090446472168,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9274622797966005,0.4472095072269439,0.3134225308895111,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8359754681587219,0.3284592032432556,0.3133182823657989,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.73499995470047,0.2202854752540588,1.002913475036621,284.8465881347656,284.95001220703125,300.2782287597656,287.5219116210937,298.2278747558594,297.27880859375,284.8437805175781,1.0,0.5694079995155334,0.4252635240554809,0.4252635240554809,1.0,1.0,-3.068550109863281,0.9725470542907716,2.0960030555725098,0.2824104428291321,0.9032609462738036,0.9032609462738036,0.0,138.1037139892578,109.0,41698.81640625,0.0,2368.089599609375,1.0,280.6580505371094,283.37957763671875,290.56689453125,293.26666259765625,293.1499938964844,293.1499938964844,280.3500061035156,36020.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985606849193573,1.0,0.0,0.0,3.668012380599976,3.668036460876465,8.977488619166252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.21875,0.0,1553.4537353515625,1895.4371337890625,0.0,4177.26708984375,0.9093005657196044,1.0,0.0,3.0,1.0,0.0
12147000,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.91650390625,0.4323539435863495,0.3907981216907501,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.602575957775116,0.535090446472168,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9274622797966005,0.4472095072269439,0.3134225308895111,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8359754681587219,0.3284592032432556,0.3133182823657989,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.73499995470047,0.2202854752540588,1.002913475036621,284.8465881347656,284.95001220703125,300.2782287597656,287.5219116210937,298.2278747558594,297.27880859375,284.8437805175781,1.0,0.5694079995155334,0.4252635240554809,0.4252635240554809,1.0,1.0,-3.068550109863281,0.9725470542907716,2.0960030555725098,0.2824104428291321,0.9032609462738036,0.9032609462738036,0.0,138.1037139892578,109.0,41698.81640625,0.0,2368.089599609375,1.0,280.6580505371094,283.37957763671875,290.56689453125,293.26666259765625,293.1499938964844,293.1499938964844,280.3500061035156,36020.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985606849193573,1.0,0.0,0.0,3.668012380599976,3.668036460876465,8.977488619166252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.21875,0.0,1553.4537353515625,1895.4371337890625,0.0,4177.26708984375,0.9093005657196044,1.0,0.0,3.0,1.0,0.0
12147060,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.930778443813324,0.4293827414512634,0.3879932463169098,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.9990000128746032,0.6073751449584961,0.5105023384094238,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.9456316828727722,0.4489059448242187,0.3144858181476593,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8477858304977417,0.3277153670787811,0.312475711107254,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.744884729385376,0.2195037305355072,0.9986739158630372,284.619384765625,284.95001220703125,300.2633361816406,287.5566711425781,298.2207336425781,297.2796325683594,284.6166076660156,1.0,0.5592737197875977,0.424820214509964,0.424820214509964,1.0,1.0,-3.0307953357696533,0.957484781742096,2.073310613632202,0.2758490741252899,0.8970181941986084,0.8970181941986084,0.0,129.72235107421875,112.0,42172.41015625,0.0,2255.717529296875,1.0,280.3580017089844,283.1183776855469,290.58026123046875,293.31207275390625,293.1499938964844,293.1499938964844,280.6499938964844,36310.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992973804473877,1.0,0.0,0.0,3.657349586486816,3.6573739051818848,8.925370593715343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.54150390625,0.0,1543.689453125,1895.4371337890625,0.0,4240.4365234375,0.9071068167686462,1.0,0.0,3.0,1.0,0.0
12147120,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.930778443813324,0.4293827414512634,0.3879932463169098,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.9990000128746032,0.6073751449584961,0.5105023384094238,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.9456316828727722,0.4489059448242187,0.3144858181476593,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8477858304977417,0.3277153670787811,0.312475711107254,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.744884729385376,0.2195037305355072,0.9986739158630372,284.619384765625,284.95001220703125,300.2633361816406,287.5566711425781,298.2207336425781,297.2796325683594,284.6166076660156,1.0,0.5592737197875977,0.424820214509964,0.424820214509964,1.0,1.0,-3.0307953357696533,0.957484781742096,2.073310613632202,0.2758490741252899,0.8970181941986084,0.8970181941986084,0.0,129.72235107421875,112.0,42172.41015625,0.0,2255.717529296875,1.0,280.3580017089844,283.1183776855469,290.58026123046875,293.31207275390625,293.1499938964844,293.1499938964844,280.6499938964844,36310.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992973804473877,1.0,0.0,0.0,3.657349586486816,3.6573739051818848,8.925370593715343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.54150390625,0.0,1543.689453125,1895.4371337890625,0.0,4240.4365234375,0.9071068167686462,1.0,0.0,3.0,1.0,0.0
12147180,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.940958857536316,0.4283093810081482,0.3862892389297485,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9990000128746032,0.6146165132522583,0.4941372275352478,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.9588144421577454,0.4520894289016723,0.3161982297897339,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8564687371253967,0.3279014229774475,0.3121317028999328,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7520275712013245,0.2193715125322342,0.9960247874259948,284.7801818847656,284.95001220703125,300.24822998046875,287.5989990234375,298.2316589355469,297.3056945800781,284.7812194824219,1.0,0.5533394813537598,0.4243769347667694,0.4243769347667694,1.0,1.0,-3.007505416870117,0.947813868522644,2.059691429138184,0.2709944248199463,0.8960582613945007,0.8960582613945007,0.0,124.38417053222656,130.0,41023.6953125,0.0,2186.84716796875,1.0,280.6420288085937,283.3273620605469,290.522705078125,293.1032409667969,293.1499938964844,293.1499938964844,280.95001220703125,36241.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973082721233368,1.0,0.0,0.0,3.6475250720977774,3.647549152374268,8.877483423930244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.224609375,0.0,1532.2257080078125,1895.4371337890625,0.0,4068.310302734375,0.9048982858657836,1.0,0.0,3.0,1.0,0.0
12147240,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.940958857536316,0.4283093810081482,0.3862892389297485,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9990000128746032,0.6146165132522583,0.4941372275352478,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.9588144421577454,0.4520894289016723,0.3161982297897339,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8564687371253967,0.3279014229774475,0.3121317028999328,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7520275712013245,0.2193715125322342,0.9960247874259948,284.7801818847656,284.95001220703125,300.24822998046875,287.5989990234375,298.2316589355469,297.3056945800781,284.7812194824219,1.0,0.5533394813537598,0.4243769347667694,0.4243769347667694,1.0,1.0,-3.007505416870117,0.947813868522644,2.059691429138184,0.2709944248199463,0.8960582613945007,0.8960582613945007,0.0,124.38417053222656,130.0,41023.6953125,0.0,2186.84716796875,1.0,280.6420288085937,283.3273620605469,290.522705078125,293.1032409667969,293.1499938964844,293.1499938964844,280.95001220703125,36241.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973082721233368,1.0,0.0,0.0,3.6475250720977774,3.647549152374268,8.877483423930244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.224609375,0.0,1532.2257080078125,1895.4371337890625,0.0,4068.310302734375,0.9048982858657836,1.0,0.0,3.0,1.0,0.0
12147300,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9417832493782043,0.4284754693508148,0.3861894607543945,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.6185467839241028,0.4928753674030304,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.961105227470398,0.4542894661426544,0.3175534904003143,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8575066924095154,0.3284758329391479,0.312488853931427,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.75283282995224,0.2197049558162689,0.996784210205078,284.9418640136719,284.95001220703125,300.2406311035156,287.6227111816406,298.2413024902344,297.3238220214844,284.95245361328125,1.0,0.5537636280059814,0.4241552650928497,0.4241552650928497,1.0,1.0,-3.008812189102173,0.9477755427360536,2.0610365867614746,0.2703191339969635,0.897548258304596,0.897548258304596,0.0,124.08499145507812,130.0,40336.875,0.0,2187.63671875,1.0,280.8989562988281,283.5223693847656,290.50897216796875,292.9718017578125,293.1499938964844,293.1499938964844,280.95001220703125,36130.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959708333015442,1.0,0.0,0.0,3.645183086395264,3.645207166671753,8.866087455317029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.2275390625,0.0,1528.7918701171875,1895.4371337890625,0.0,3949.9853515625,0.9043489694595336,1.0,0.0,3.0,1.0,0.0
12147360,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9401162266731262,0.4290125370025635,0.3865922689437866,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6221160888671875,0.4956861138343811,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9609920978546144,0.4568274617195129,0.319256067276001,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8565738201141357,0.329340398311615,0.3132276535034179,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7520119547843933,0.2202899307012558,0.9990826845169068,285.0101013183594,284.95001220703125,300.23297119140625,287.64801025390625,298.251220703125,297.3411560058594,285.0126953125,1.0,0.5559283494949341,0.4241760969161987,0.4241760969161987,1.0,1.0,-3.0183582305908203,0.9513275623321532,2.067030668258667,0.271543025970459,0.8986814022064209,0.8986814022064209,0.0,125.19505310058594,148.0,40404.015625,0.0,2210.22998046875,1.0,280.942138671875,283.58648681640625,290.5629272460937,293.0701599121094,293.1499938964844,293.1499938964844,281.25,36019.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523119926452636,1.0,0.0,0.0,3.645841598510742,3.645865678787232,8.869291150404024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.53515625,0.0,1528.690673828125,1895.4371337890625,0.0,3883.766357421875,0.9043833017349244,1.0,0.0,3.0,1.0,0.0
12147420,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.93043714761734,0.4307015240192413,0.3880687355995178,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.9990000128746032,0.6275376677513123,0.5110828280448914,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.9547610282897948,0.4625051915645599,0.3231714069843292,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8499769568443298,0.3316115438938141,0.3153546452522278,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7464572787284851,0.2219322174787521,1.0064949989318848,285.2669677734375,284.95001220703125,300.2174987792969,287.702880859375,298.2653503417969,297.3660888671875,285.2701416015625,1.0,0.5644904971122742,0.4242177307605743,0.4242177307605743,1.0,1.0,-3.054793357849121,0.9648914337158204,2.08990216255188,0.2766599655151367,0.9049831032752992,0.9049831032752992,0.0,130.77427673339844,166.0,40131.96484375,0.0,2304.643798828125,1.0,281.2416076660156,283.86053466796875,290.6452941894531,293.1231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35714.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377589225769044,1.0,0.0,0.0,3.655539512634277,3.655563592910767,8.91653826329275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.3408203125,0.0,1537.2039794921875,1895.4371337890625,0.0,3752.047607421875,0.9063499569892884,1.0,0.0,3.0,1.0,0.0
12147480,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.93043714761734,0.4307015240192413,0.3880687355995178,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.9990000128746032,0.6275376677513123,0.5110828280448914,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.9547610282897948,0.4625051915645599,0.3231714069843292,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8499769568443298,0.3316115438938141,0.3153546452522278,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7464572787284851,0.2219322174787521,1.0064949989318848,285.2669677734375,284.95001220703125,300.2174987792969,287.702880859375,298.2653503417969,297.3660888671875,285.2701416015625,1.0,0.5644904971122742,0.4242177307605743,0.4242177307605743,1.0,1.0,-3.054793357849121,0.9648914337158204,2.08990216255188,0.2766599655151367,0.9049831032752992,0.9049831032752992,0.0,130.77427673339844,166.0,40131.96484375,0.0,2304.643798828125,1.0,281.2416076660156,283.86053466796875,290.6452941894531,293.1231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35714.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377589225769044,1.0,0.0,0.0,3.655539512634277,3.655563592910767,8.91653826329275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.3408203125,0.0,1537.2039794921875,1895.4371337890625,0.0,3752.047607421875,0.9063499569892884,1.0,0.0,3.0,1.0,0.0
12147540,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9121711254119872,0.4304174184799194,0.388732761144638,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6280161142349243,0.5389585494995117,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9397996068000792,0.4666129350662231,0.3266442120075226,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8373661637306213,0.3329170942306518,0.3172630667686462,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7357837557792664,0.2229065895080566,1.0136512517929075,285.0959777832031,284.95001220703125,300.20184326171875,287.7627258300781,298.2531433105469,297.35205078125,285.0960388183594,1.0,0.5770715475082397,0.4242593646049499,0.4242593646049499,1.0,1.0,-3.10417103767395,0.983176589012146,2.120994329452514,0.2838104367256164,0.9054840207099916,0.9054840207099916,0.0,140.589111328125,169.0,41328.93359375,0.0,2447.85986328125,1.0,280.9578857421875,283.6553649902344,290.81695556640625,293.4463195800781,293.1499938964844,293.1499938964844,280.6499938964844,35796.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536581039428712,1.0,0.0,0.0,3.663867712020874,3.6638917922973633,8.957212571658602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.03369140625,0.0,1547.1220703125,1895.4371337890625,0.0,3895.856689453125,0.9082369804382324,1.0,0.0,3.0,1.0,0.0
12147600,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9121711254119872,0.4304174184799194,0.388732761144638,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6280161142349243,0.5389585494995117,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9397996068000792,0.4666129350662231,0.3266442120075226,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8373661637306213,0.3329170942306518,0.3172630667686462,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7357837557792664,0.2229065895080566,1.0136512517929075,285.0959777832031,284.95001220703125,300.20184326171875,287.7627258300781,298.2531433105469,297.35205078125,285.0960388183594,1.0,0.5770715475082397,0.4242593646049499,0.4242593646049499,1.0,1.0,-3.10417103767395,0.983176589012146,2.120994329452514,0.2838104367256164,0.9054840207099916,0.9054840207099916,0.0,140.589111328125,169.0,41328.93359375,0.0,2447.85986328125,1.0,280.9578857421875,283.6553649902344,290.81695556640625,293.4463195800781,293.1499938964844,293.1499938964844,280.6499938964844,35796.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536581039428712,1.0,0.0,0.0,3.663867712020874,3.6638917922973633,8.957212571658602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.03369140625,0.0,1547.1220703125,1895.4371337890625,0.0,3895.856689453125,0.9082369804382324,1.0,0.0,3.0,1.0,0.0
