time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147660,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.902954399585724,0.4294214248657226,0.3882554471492767,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.6259710192680359,0.5536428093910217,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9316134452819824,0.4681815207004547,0.3280293643474579,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8307720422744751,0.3330543935298919,0.317752331495285,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7300939559936523,0.2229398190975189,1.0153967142105105,284.9397277832031,284.95001220703125,300.1929931640625,287.798095703125,298.2336730957031,297.32867431640625,284.9335021972656,1.0,0.5826584100723267,0.4234842658042907,0.4234842658042907,1.0,1.0,-3.1256227493286133,0.9891886115074158,2.1364340782165527,0.2852456271648407,0.9039190411567688,0.9039190411567688,0.0,145.7665252685547,169.0,42283.71875,0.0,2516.27392578125,1.0,280.6908264160156,283.4624938964844,290.89013671875,293.64111328125,293.1499938964844,293.1499938964844,280.6499938964844,35912.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660494923591614,1.0,0.0,0.0,3.665611505508423,3.665635585784912,8.9657402213561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.4921875,0.0,1549.95166015625,1895.4371337890625,0.0,4006.324462890625,0.9086703658103944,1.0,0.0,3.0,1.0,0.0
12147720,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8964822888374329,0.4284542500972748,0.387528121471405,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6237484216690063,0.5642951726913452,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9256454706192015,0.4692320525646209,0.32887002825737,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8259501457214355,0.3329737782478332,0.3178537786006927,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7258514165878296,0.2227770239114761,1.0155668258666992,284.9136657714844,284.95001220703125,300.1860046386719,287.8266906738281,298.2163391113281,297.3077087402344,284.91326904296875,1.0,0.586509644985199,0.4228752255439758,0.4228752255439758,1.0,1.0,-3.1388981342315674,0.9924954175949096,2.146402597427368,0.285640686750412,0.9034053683280944,0.9034053683280944,0.0,149.49887084960938,172.0,42497.12890625,0.0,2561.88818359375,1.0,280.6581420898437,283.431396484375,290.89324951171875,293.61968994140625,293.1499938964844,293.1499938964844,280.3500061035156,35972.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706618189811708,1.0,0.0,0.0,3.6653800010681152,3.665404081344605,8.964607900452393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.5673828125,0.0,1550.1439208984375,1895.4371337890625,0.0,4047.03564453125,0.908689260482788,1.0,0.0,3.0,1.0,0.0
12147780,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8835320472717285,0.4259534776210785,0.3856339156627655,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9990000128746032,0.6173421144485474,0.5850937366485596,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9141420722007751,0.4712842404842376,0.3305612206459045,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8161869645118713,0.3324354290962219,0.317721426486969,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7170074582099915,0.2220400124788284,1.014066457748413,284.7431030273437,284.95001220703125,300.1700134277344,287.8939819335937,298.1781616210937,297.2624816894531,284.7427673339844,1.0,0.5937548279762268,0.4214910864830017,0.4214910864830017,1.0,1.0,-3.161795854568481,0.997296154499054,2.164499521255493,0.2854812443256378,0.8991847038269043,0.8991847038269043,0.0,157.0936279296875,175.0,43667.6328125,0.0,2647.58740234375,1.0,280.3580017089844,283.2119140625,290.9462280273437,293.7500305175781,293.1499938964844,293.1499938964844,280.6499938964844,36183.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838725924491882,1.0,0.0,0.0,3.659134149551392,3.659158229827881,8.934081847655762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.009765625,0.0,1544.7320556640625,1895.4371337890625,0.0,4162.2939453125,0.9074306488037108,1.0,0.0,3.0,1.0,0.0
12147840,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8835320472717285,0.4259534776210785,0.3856339156627655,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9990000128746032,0.6173421144485474,0.5850937366485596,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9141420722007751,0.4712842404842376,0.3305612206459045,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8161869645118713,0.3324354290962219,0.317721426486969,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7170074582099915,0.2220400124788284,1.014066457748413,284.7431030273437,284.95001220703125,300.1700134277344,287.8939819335937,298.1781616210937,297.2624816894531,284.7427673339844,1.0,0.5937548279762268,0.4214910864830017,0.4214910864830017,1.0,1.0,-3.161795854568481,0.997296154499054,2.164499521255493,0.2854812443256378,0.8991847038269043,0.8991847038269043,0.0,157.0936279296875,175.0,43667.6328125,0.0,2647.58740234375,1.0,280.3580017089844,283.2119140625,290.9462280273437,293.7500305175781,293.1499938964844,293.1499938964844,280.6499938964844,36183.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838725924491882,1.0,0.0,0.0,3.659134149551392,3.659158229827881,8.934081847655762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.009765625,0.0,1544.7320556640625,1895.4371337890625,0.0,4162.2939453125,0.9074306488037108,1.0,0.0,3.0,1.0,0.0
12147900,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8750745058059692,0.4252683222293854,0.3848766088485718,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9926903247833252,0.6147889494895935,0.5837816596031189,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.906256914138794,0.4727612733840942,0.3315150141716003,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8092489838600159,0.3323923349380493,0.3177051246166229,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7106311917304993,0.2217880636453628,1.0133368968963623,284.8788452148437,284.95001220703125,300.16192626953125,287.9286193847656,298.1662292480469,297.2511901855469,284.8863525390625,1.0,0.5961391925811768,0.420799046754837,0.420799046754837,1.0,1.0,-3.1595377922058105,0.9946727752685548,2.164865016937256,0.2835617363452911,0.9000154137611389,0.9000154137611389,0.0,161.9736785888672,175.0,42846.87109375,0.0,2669.45361328125,1.0,280.601318359375,283.3836669921875,290.8939208984375,293.5528259277344,293.1499938964844,293.1499938964844,280.6499938964844,36122.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758737683296204,1.0,0.0,0.0,3.656601667404175,3.656625747680664,8.921720109356102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.3271484375,0.0,1541.4447021484375,1895.4371337890625,0.0,4092.75390625,0.906879186630249,1.0,0.0,3.0,1.0,0.0
12147960,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8696501851081848,0.4251495003700256,0.3847120702266693,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9872524738311768,0.6136595010757446,0.5822787284851074,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9018343687057496,0.4747322797775268,0.3328529000282287,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8046010136604309,0.3327147364616394,0.3180074095726013,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7062506675720215,0.2218221724033355,1.0136100053787231,284.9292297363281,284.95001220703125,300.15380859375,287.9637451171875,298.1614990234375,297.249755859375,284.9307861328125,1.0,0.5981730818748474,0.4202816784381866,0.4202816784381866,1.0,1.0,-3.1597816944122314,0.9934020042419434,2.166379690170288,0.2821384370326996,0.900419294834137,0.900419294834137,0.0,165.53070068359375,178.0,42769.30078125,0.0,2689.168212890625,1.0,280.6426086425781,283.4351501464844,290.9166259765625,293.5971069335937,293.1499938964844,293.1499938964844,280.3500061035156,36058.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701274037361144,1.0,0.0,0.0,3.656162977218628,3.656187057495117,8.919579954635992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.14501953125,0.0,1540.4720458984375,1895.4371337890625,0.0,4042.3310546875,0.9067081809043884,1.0,0.0,3.0,1.0,0.0
12148020,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.8612629771232605,0.4236690998077392,0.3839797079563141,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.9787297248840332,0.6116431355476379,0.5806097388267517,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8956797122955322,0.4776473641395569,0.3352816998958587,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7975689768791199,0.3328016996383667,0.3185102045536041,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.6996240615844727,0.2215671837329864,1.014122486114502,284.7625732421875,284.95001220703125,300.1374206542969,288.03515625,298.14862060546875,297.241943359375,284.7616271972656,1.0,0.6014876365661621,0.4192470014095306,0.4192470014095306,1.0,1.0,-3.1610422134399414,0.9911775588989258,2.169864654541016,0.2796714901924133,0.8965446949005127,0.8965446949005127,0.0,171.1922607421875,181.0,43710.3203125,0.0,2722.230224609375,1.0,280.35797119140625,283.223388671875,291.0550842285156,293.8454895019531,293.1499938964844,293.1499938964844,280.6499938964844,36214.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777898788452148,1.0,0.0,0.0,3.648988962173462,3.649013042449951,8.884610451787012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.05078125,0.0,1533.6451416015625,1895.4371337890625,0.0,4109.482421875,0.905187487602234,1.0,0.0,3.0,1.0,0.0
12148080,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.8612629771232605,0.4236690998077392,0.3839797079563141,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.9787297248840332,0.6116431355476379,0.5806097388267517,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8956797122955322,0.4776473641395569,0.3352816998958587,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7975689768791199,0.3328016996383667,0.3185102045536041,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.6996240615844727,0.2215671837329864,1.014122486114502,284.7625732421875,284.95001220703125,300.1374206542969,288.03515625,298.14862060546875,297.241943359375,284.7616271972656,1.0,0.6014876365661621,0.4192470014095306,0.4192470014095306,1.0,1.0,-3.1610422134399414,0.9911775588989258,2.169864654541016,0.2796714901924133,0.8965446949005127,0.8965446949005127,0.0,171.1922607421875,181.0,43710.3203125,0.0,2722.230224609375,1.0,280.35797119140625,283.223388671875,291.0550842285156,293.8454895019531,293.1499938964844,293.1499938964844,280.6499938964844,36214.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777898788452148,1.0,0.0,0.0,3.648988962173462,3.649013042449951,8.884610451787012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.05078125,0.0,1533.6451416015625,1895.4371337890625,0.0,4109.482421875,0.905187487602234,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8554430603981018,0.4232075810432434,0.3832845389842987,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.972672700881958,0.6113570332527161,0.5799137353897095,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8921410441398621,0.4814580678939819,0.3377436101436615,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7928301095962524,0.3334143757820129,0.3189823031425476,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6950424909591675,0.2216817587614059,1.0144712924957275,284.9481201171875,284.95001220703125,300.1208190917969,288.107421875,298.1429138183594,297.24444580078125,284.94989013671875,1.0,0.6041333079338074,0.4182123243808746,0.4182123243808746,1.0,1.0,-3.1633050441741943,0.9893231391906738,2.1739819049835205,0.2771286368370056,0.8980149030685425,0.8980149030685425,0.0,175.34365844726562,184.0,42852.1796875,0.0,2749.20361328125,1.0,280.6419982910156,283.4476013183594,291.0574035644531,293.7374572753906,293.1499938964844,293.1499938964844,280.95001220703125,36063.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963938057422638,1.0,0.0,0.0,3.645754337310791,3.645778179168701,8.868865961630945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.6982421875,0.0,1528.9246826171875,1895.4371337890625,0.0,3987.611328125,0.904387593269348,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8554430603981018,0.4232075810432434,0.3832845389842987,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.972672700881958,0.6113570332527161,0.5799137353897095,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8921410441398621,0.4814580678939819,0.3377436101436615,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7928301095962524,0.3334143757820129,0.3189823031425476,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6950424909591675,0.2216817587614059,1.0144712924957275,284.9481201171875,284.95001220703125,300.1208190917969,288.107421875,298.1429138183594,297.24444580078125,284.94989013671875,1.0,0.6041333079338074,0.4182123243808746,0.4182123243808746,1.0,1.0,-3.1633050441741943,0.9893231391906738,2.1739819049835205,0.2771286368370056,0.8980149030685425,0.8980149030685425,0.0,175.34365844726562,184.0,42852.1796875,0.0,2749.20361328125,1.0,280.6419982910156,283.4476013183594,291.0574035644531,293.7374572753906,293.1499938964844,293.1499938964844,280.95001220703125,36063.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963938057422638,1.0,0.0,0.0,3.645754337310791,3.645778179168701,8.868865961630945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.6982421875,0.0,1528.9246826171875,1895.4371337890625,0.0,3987.611328125,0.904387593269348,1.0,0.0,3.0,1.0,0.0
12148260,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8533557653427124,0.4240244626998901,0.3838647902011871,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9704493880271912,0.6128013730049133,0.5810129046440125,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8924042582511902,0.486455500125885,0.3410968780517578,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.7915139198303223,0.3349526822566986,0.3203182220458984,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.6936709880828857,0.2225619703531265,1.0179972648620603,285.156005859375,284.95001220703125,300.10406494140625,288.17974853515625,298.1464233398437,297.2585144042969,285.1579895019531,1.0,0.6070926189422607,0.4175917208194732,0.4175917208194732,1.0,1.0,-3.1751928329467773,0.9919865727424622,2.18320631980896,0.276984304189682,0.902467966079712,0.902467966079712,0.0,177.8316650390625,187.0,42086.15234375,0.0,2786.7255859375,1.0,280.94158935546875,283.6924743652344,291.1188049316406,293.7343139648437,293.1499938964844,293.1499938964844,280.6499938964844,35826.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483838677406312,1.0,0.0,0.0,3.651494026184082,3.6515181064605713,8.89681359694805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.99560546875,0.0,1533.5347900390625,1895.4371337890625,0.0,3848.390869140625,0.905514359474182,1.0,0.0,3.0,1.0,0.0
12148320,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8533557653427124,0.4240244626998901,0.3838647902011871,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9704493880271912,0.6128013730049133,0.5810129046440125,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8924042582511902,0.486455500125885,0.3410968780517578,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.7915139198303223,0.3349526822566986,0.3203182220458984,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.6936709880828857,0.2225619703531265,1.0179972648620603,285.156005859375,284.95001220703125,300.10406494140625,288.17974853515625,298.1464233398437,297.2585144042969,285.1579895019531,1.0,0.6070926189422607,0.4175917208194732,0.4175917208194732,1.0,1.0,-3.1751928329467773,0.9919865727424622,2.18320631980896,0.276984304189682,0.902467966079712,0.902467966079712,0.0,177.8316650390625,187.0,42086.15234375,0.0,2786.7255859375,1.0,280.94158935546875,283.6924743652344,291.1188049316406,293.7343139648437,293.1499938964844,293.1499938964844,280.6499938964844,35826.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483838677406312,1.0,0.0,0.0,3.651494026184082,3.6515181064605713,8.89681359694805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.99560546875,0.0,1533.5347900390625,1895.4371337890625,0.0,3848.390869140625,0.905514359474182,1.0,0.0,3.0,1.0,0.0
12148380,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8500293493270874,0.4232980608940124,0.3838335573673248,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.967035472393036,0.6129047870635986,0.5817483067512512,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8914046287536621,0.4901624023914337,0.3440879881381988,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7892462015151978,0.3357487618923187,0.3214844167232513,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6915608644485474,0.2230062037706375,1.021506667137146,284.9942932128906,284.95001220703125,300.0871276855469,288.2513427734375,298.1407470703125,297.2594299316406,284.993408203125,1.0,0.6101210117340088,0.4169711470603943,0.4169711470603943,1.0,1.0,-3.1852705478668213,0.9939984679222108,2.191272020339966,0.2768536508083343,0.9017258882522584,0.9017258882522584,0.0,180.9771728515625,190.0,43155.40234375,0.0,2824.352294921875,1.0,280.657958984375,283.482421875,291.28668212890625,294.0385131835937,293.1499938964844,293.1499938964844,280.3500061035156,35922.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599235653877258,1.0,0.0,0.0,3.6551051139831534,3.655129194259644,8.914419140637619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.634765625,0.0,1538.276611328125,1895.4371337890625,0.0,3951.904296875,0.9063595533370972,1.0,0.0,3.0,1.0,0.0
12148440,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8500293493270874,0.4232980608940124,0.3838335573673248,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.967035472393036,0.6129047870635986,0.5817483067512512,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8914046287536621,0.4901624023914337,0.3440879881381988,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7892462015151978,0.3357487618923187,0.3214844167232513,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6915608644485474,0.2230062037706375,1.021506667137146,284.9942932128906,284.95001220703125,300.0871276855469,288.2513427734375,298.1407470703125,297.2594299316406,284.993408203125,1.0,0.6101210117340088,0.4169711470603943,0.4169711470603943,1.0,1.0,-3.1852705478668213,0.9939984679222108,2.191272020339966,0.2768536508083343,0.9017258882522584,0.9017258882522584,0.0,180.9771728515625,190.0,43155.40234375,0.0,2824.352294921875,1.0,280.657958984375,283.482421875,291.28668212890625,294.0385131835937,293.1499938964844,293.1499938964844,280.3500061035156,35922.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599235653877258,1.0,0.0,0.0,3.6551051139831534,3.655129194259644,8.914419140637619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.634765625,0.0,1538.276611328125,1895.4371337890625,0.0,3951.904296875,0.9063595533370972,1.0,0.0,3.0,1.0,0.0
12148500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.847254753112793,0.4223469197750091,0.3832505941390991,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9640724658966064,0.61229008436203,0.581479549407959,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8897450566291809,0.4914909601211548,0.3452011048793793,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7870776653289795,0.3357313275337219,0.3216894268989563,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6895398497581482,0.2229070514440536,1.0219653844833374,284.8531188964844,284.95001220703125,300.0785827636719,288.2865905761719,298.1342163085937,297.2547912597656,284.8456420898437,1.0,0.6113924384117126,0.4166608452796936,0.4166608452796936,1.0,1.0,-3.1863880157470703,0.9935850501060486,2.192802906036377,0.2762284874916076,0.8997122645378113,0.8997122645378113,0.0,183.0304718017578,190.0,44029.21484375,0.0,2837.806884765625,1.0,280.4012145996094,283.2993469238281,291.35888671875,294.2312927246094,293.1499938964844,293.1499938964844,280.3500061035156,36028.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691390991210938,1.0,0.0,0.0,3.654400587081909,3.6544246673583984,8.910982387533295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.4814453125,0.0,1538.28515625,1895.4371337890625,0.0,4033.62109375,0.9062343835830688,1.0,0.0,3.0,1.0,0.0
12148560,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.8439177870750427,0.4211479723453522,0.3823237419128418,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.960382878780365,0.611351490020752,0.5807895660400391,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8874796032905579,0.4925863444805145,0.3460706770420074,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7843503355979919,0.3354936242103576,0.3216310441493988,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.6869710087776184,0.2226173281669616,1.0214370489120483,284.8066711425781,284.95001220703125,300.07000732421875,288.3214111328125,298.1258544921875,297.2479553222656,284.8055725097656,1.0,0.6124399900436401,0.4162356257438659,0.4162356257438659,1.0,1.0,-3.184788465499878,0.9919080138206482,2.192880392074585,0.2749373614788055,0.8982498645782471,0.8982498645782471,0.0,185.31228637695312,193.0,44121.37109375,0.0,2846.928466796875,1.0,280.3578491210937,283.2484741210937,291.37030029296875,294.2060852050781,293.1499938964844,293.1499938964844,280.6499938964844,36118.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731236100196838,1.0,0.0,0.0,3.651354312896729,3.6513783931732178,8.896133181224286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.447265625,0.0,1535.56201171875,1895.4371337890625,0.0,4068.668701171875,0.9056471586227416,1.0,0.0,3.0,1.0,0.0
12148620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8395552635192871,0.4205025136470794,0.3813604712486267,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9553312659263612,0.6111305356025696,0.5801839828491211,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8853121995925903,0.4963300824165344,0.3484057486057281,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7808352112770081,0.3359208405017853,0.3218637108802795,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6835079193115234,0.2226254343986511,1.0211131572723389,284.98876953125,284.95001220703125,300.0526733398437,288.38922119140625,298.11944580078125,297.2491455078125,284.9904479980469,1.0,0.6144450306892395,0.4153852164745331,0.4153852164745331,1.0,1.0,-3.185587167739868,0.9899722337722778,2.195614814758301,0.2726188898086548,0.9002389907836914,0.9002389907836914,0.0,188.68338012695312,196.0,43245.3671875,0.0,2866.92041015625,1.0,280.6420288085937,283.46942138671875,291.34503173828125,294.0589599609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599555730819702,1.0,0.0,0.0,3.651132822036743,3.651156663894653,8.895052587831742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.6611328125,0.0,1534.3060302734375,1895.4371337890625,0.0,3952.189697265625,0.9055328369140624,1.0,0.0,3.0,1.0,0.0
12148680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8395552635192871,0.4205025136470794,0.3813604712486267,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9553312659263612,0.6111305356025696,0.5801839828491211,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8853121995925903,0.4963300824165344,0.3484057486057281,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7808352112770081,0.3359208405017853,0.3218637108802795,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6835079193115234,0.2226254343986511,1.0211131572723389,284.98876953125,284.95001220703125,300.0526733398437,288.38922119140625,298.11944580078125,297.2491455078125,284.9904479980469,1.0,0.6144450306892395,0.4153852164745331,0.4153852164745331,1.0,1.0,-3.185587167739868,0.9899722337722778,2.195614814758301,0.2726188898086548,0.9002389907836914,0.9002389907836914,0.0,188.68338012695312,196.0,43245.3671875,0.0,2866.92041015625,1.0,280.6420288085937,283.46942138671875,291.34503173828125,294.0589599609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599555730819702,1.0,0.0,0.0,3.651132822036743,3.651156663894653,8.895052587831742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.6611328125,0.0,1534.3060302734375,1895.4371337890625,0.0,3952.189697265625,0.9055328369140624,1.0,0.0,3.0,1.0,0.0
12148740,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8359342813491821,0.4191628992557525,0.3806526660919189,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9510684609413148,0.6103453636169434,0.5799492597579956,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8838913440704346,0.4994790256023407,0.3509303629398346,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7780671119689941,0.336079865694046,0.3223450779914856,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6807808876037598,0.222503051161766,1.0218099355697632,284.8248596191406,284.95001220703125,300.0351867675781,288.4539794921875,298.1097412109375,297.2455749511719,284.8241577148437,1.0,0.6165723204612732,0.4145347774028778,0.4145347774028778,1.0,1.0,-3.1889147758483887,0.988923728466034,2.19999098777771,0.2708815038204193,0.8972079753875732,0.8972079753875732,0.0,191.778564453125,199.0,44242.890625,0.0,2890.636962890625,1.0,280.35797119140625,283.26031494140625,291.47808837890625,294.3069152832031,293.1499938964844,293.1499938964844,280.6499938964844,36128.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968441903591156,1.0,0.0,0.0,3.6471028327941895,3.6471266746521,8.875427965904237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.9619140625,0.0,1530.9112548828125,1895.4371337890625,0.0,4027.470703125,0.9047080874443054,1.0,0.0,3.0,1.0,0.0
12148800,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8359342813491821,0.4191628992557525,0.3806526660919189,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9510684609413148,0.6103453636169434,0.5799492597579956,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8838913440704346,0.4994790256023407,0.3509303629398346,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7780671119689941,0.336079865694046,0.3223450779914856,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6807808876037598,0.222503051161766,1.0218099355697632,284.8248596191406,284.95001220703125,300.0351867675781,288.4539794921875,298.1097412109375,297.2455749511719,284.8241577148437,1.0,0.6165723204612732,0.4145347774028778,0.4145347774028778,1.0,1.0,-3.1889147758483887,0.988923728466034,2.19999098777771,0.2708815038204193,0.8972079753875732,0.8972079753875732,0.0,191.778564453125,199.0,44242.890625,0.0,2890.636962890625,1.0,280.35797119140625,283.26031494140625,291.47808837890625,294.3069152832031,293.1499938964844,293.1499938964844,280.6499938964844,36128.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968441903591156,1.0,0.0,0.0,3.6471028327941895,3.6471266746521,8.875427965904237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.9619140625,0.0,1530.9112548828125,1895.4371337890625,0.0,4027.470703125,0.9047080874443054,1.0,0.0,3.0,1.0,0.0
12148860,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8333805203437805,0.4187440276145935,0.3800088167190552,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9479863047599792,0.6102050542831421,0.5795552134513855,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8827264308929443,0.5019055008888245,0.3524233698844909,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7760562896728516,0.3363679349422455,0.3225032091140747,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6787962913513184,0.2225305438041687,1.0216957330703735,284.9787902832031,284.95001220703125,300.0238952636719,288.4935302734375,298.1061096191406,297.24664306640625,284.983642578125,1.0,0.6178087592124939,0.4141286015510559,0.4141286015510559,1.0,1.0,-3.189507484436035,0.9880530834197998,2.201454401016236,0.2697587311267853,0.8988376259803772,0.8988376259803772,0.0,193.84637451171875,199.0,43383.11328125,0.0,2903.1318359375,1.0,280.6206970214844,283.4523620605469,291.44500732421875,294.14508056640625,293.1499938964844,293.1499938964844,280.6499938964844,36023.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588736295700072,1.0,0.0,0.0,3.646278142929077,3.6463019847869873,8.871414252098475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.31689453125,0.0,1529.2042236328125,1895.4371337890625,0.0,3942.53857421875,0.9044947028160096,1.0,0.0,3.0,1.0,0.0
12148920,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8326457738876343,0.4187921583652496,0.3800048232078552,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9470805525779724,0.610431432723999,0.579703152179718,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8828110694885254,0.5035355091094971,0.3535182476043701,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7755565643310547,0.3367193043231964,0.3228005766868591,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6782622933387756,0.2226932942867279,1.0223115682601929,285.0074157714844,284.95001220703125,300.0174865722656,288.5150146484375,298.1059875488281,297.2498779296875,285.0088806152344,1.0,0.6186069846153259,0.4139001071453094,0.4139001071453094,1.0,1.0,-3.192091464996338,0.9883812069892884,2.2037103176116943,0.2694461345672607,0.8994380831718445,0.8994380831718445,0.0,194.6719207763672,202.0,43351.5546875,0.0,2913.001220703125,1.0,280.6421203613281,283.4811096191406,291.47125244140625,294.19110107421875,293.1499938964844,293.1499938964844,280.95001220703125,35976.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559179544448853,1.0,0.0,0.0,3.647128105163574,3.647152185440064,8.875551316123165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.93896484375,0.0,1529.7999267578125,1895.4371337890625,0.0,3916.11572265625,0.904634177684784,1.0,0.0,3.0,1.0,0.0
12148980,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.831690788269043,0.4196591973304748,0.3806144595146179,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.945922315120697,0.6119183897972107,0.5808750987052917,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8841978907585144,0.508793294429779,0.357030987739563,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7752367258071899,0.3382587730884552,0.324118047952652,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6778422594070435,0.2236155122518539,1.025940179824829,285.2128601074219,284.95001220703125,299.9996337890625,288.5715026855469,298.1100158691406,297.2649841308594,285.2147521972656,1.0,0.6212376356124878,0.4132654368877411,0.4132654368877411,1.0,1.0,-3.204395532608032,0.9911230206489564,2.2132725715637207,0.269284188747406,0.9046279191970824,0.9046279191970824,0.0,196.54244995117188,205.0,42603.0078125,0.0,2948.914794921875,1.0,280.94189453125,283.7234191894531,291.5180053710937,294.1743469238281,293.1499938964844,293.1499938964844,280.6499938964844,35742.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419159889221193,1.0,0.0,0.0,3.6560113430023193,3.6560354232788086,8.918839853322424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.748046875,0.0,1537.93896484375,1895.4371337890625,0.0,3789.85205078125,0.9064679741859436,1.0,0.0,3.0,1.0,0.0
12149040,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.831690788269043,0.4196591973304748,0.3806144595146179,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.945922315120697,0.6119183897972107,0.5808750987052917,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8841978907585144,0.508793294429779,0.357030987739563,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7752367258071899,0.3382587730884552,0.324118047952652,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6778422594070435,0.2236155122518539,1.025940179824829,285.2128601074219,284.95001220703125,299.9996337890625,288.5715026855469,298.1100158691406,297.2649841308594,285.2147521972656,1.0,0.6212376356124878,0.4132654368877411,0.4132654368877411,1.0,1.0,-3.204395532608032,0.9911230206489564,2.2132725715637207,0.269284188747406,0.9046279191970824,0.9046279191970824,0.0,196.54244995117188,205.0,42603.0078125,0.0,2948.914794921875,1.0,280.94189453125,283.7234191894531,291.5180053710937,294.1743469238281,293.1499938964844,293.1499938964844,280.6499938964844,35742.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419159889221193,1.0,0.0,0.0,3.6560113430023193,3.6560354232788086,8.918839853322424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.748046875,0.0,1537.93896484375,1895.4371337890625,0.0,3789.85205078125,0.9064679741859436,1.0,0.0,3.0,1.0,0.0
12149100,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.83109450340271,0.4196045100688934,0.3809205591678619,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.945220410823822,0.6122413277626038,0.5815337300300598,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8847596049308777,0.5110007524490356,0.3588092923164367,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.7750227451324463,0.3388280272483825,0.3248627781867981,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.677638590335846,0.2239813208580017,1.0282634496688845,285.09002685546875,284.95001220703125,299.9906311035156,288.59783935546875,298.1091003417969,297.26837158203125,285.0834045410156,1.0,0.6227260828018188,0.4129481017589569,0.4129481017589569,1.0,1.0,-3.2113890647888184,0.9927814602851868,2.2186074256896973,0.2694252133369446,0.9043921232223512,0.9043921232223512,0.0,197.64707946777344,205.0,43527.5234375,0.0,2969.65380859375,1.0,280.6986389160156,283.55816650390625,291.6295471191406,294.439208984375,293.1499938964844,293.1499938964844,280.6499938964844,35787.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495261907577516,1.0,0.0,0.0,3.6603152751922607,3.66033935546875,8.939850886235945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.185546875,0.0,1543.0804443359375,1895.4371337890625,0.0,3858.692626953125,0.907404899597168,1.0,0.0,3.0,1.0,0.0
12149160,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8293160200119019,0.4189858436584472,0.3806185722351074,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.943057417869568,0.6119502782821655,0.5815517902374268,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8840553760528564,0.5126999020576477,0.3601643741130829,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7737412452697754,0.3390302658081054,0.3252561688423157,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6764624714851379,0.2240754961967468,1.0294936895370483,285.0483703613281,284.95001220703125,299.9815673828125,288.622802734375,298.1041259765625,297.2663269042969,285.0474853515625,1.0,0.6240728497505188,0.4125383496284485,0.4125383496284485,1.0,1.0,-3.2146363258361816,0.99286288022995,2.221773624420166,0.2688439786434173,0.9045933485031128,0.9045933485031128,0.0,199.38673400878903,208.0,43683.32421875,0.0,2986.041748046875,1.0,280.6573791503906,283.5103759765625,291.6642150878906,294.45916748046875,293.1499938964844,293.1499938964844,280.3500061035156,35839.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954566240310669,1.0,0.0,0.0,3.662745237350464,3.662769556045532,8.951724908001779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.25048828125,0.0,1546.1898193359375,1895.4371337890625,0.0,3904.00390625,0.9080118536949158,1.0,0.0,3.0,1.0,0.0
12149220,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.824313223361969,0.4169255495071411,0.3791635632514953,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9367836117744446,0.6103212833404541,0.5805029273033142,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8811007142066956,0.5153262615203857,0.3622705638408661,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7697601914405823,0.3387515842914581,0.3253667652606964,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6727185845375061,0.2236964404582977,1.0294208526611328,284.8684387207031,284.95001220703125,299.9633483886719,288.6681213378906,298.0889892578125,297.2552185058594,284.8673400878906,1.0,0.6262714266777039,0.4117188453674316,0.4117188453674316,1.0,1.0,-3.2142128944396973,0.9905179738998412,2.223695039749145,0.2666524946689605,0.9019942283630372,0.9019942283630372,0.0,203.56434631347656,211.0,44815.59375,0.0,3008.067626953125,1.0,280.35809326171875,283.2853698730469,291.7236633300781,294.6103820800781,293.1499938964844,293.1499938964844,280.04998779296875,36024.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689961671829224,1.0,0.0,0.0,3.662414312362671,3.66243839263916,8.950106575866812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.38427734375,0.0,1547.210205078125,1895.4371337890625,0.0,4032.360595703125,0.9080573320388794,1.0,0.0,3.0,1.0,0.0
12149280,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.824313223361969,0.4169255495071411,0.3791635632514953,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9367836117744446,0.6103212833404541,0.5805029273033142,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8811007142066956,0.5153262615203857,0.3622705638408661,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7697601914405823,0.3387515842914581,0.3253667652606964,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6727185845375061,0.2236964404582977,1.0294208526611328,284.8684387207031,284.95001220703125,299.9633483886719,288.6681213378906,298.0889892578125,297.2552185058594,284.8673400878906,1.0,0.6262714266777039,0.4117188453674316,0.4117188453674316,1.0,1.0,-3.2142128944396973,0.9905179738998412,2.223695039749145,0.2666524946689605,0.9019942283630372,0.9019942283630372,0.0,203.56434631347656,211.0,44815.59375,0.0,3008.067626953125,1.0,280.35809326171875,283.2853698730469,291.7236633300781,294.6103820800781,293.1499938964844,293.1499938964844,280.04998779296875,36024.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689961671829224,1.0,0.0,0.0,3.662414312362671,3.66243839263916,8.950106575866812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.38427734375,0.0,1547.210205078125,1895.4371337890625,0.0,4032.360595703125,0.9080573320388794,1.0,0.0,3.0,1.0,0.0
12149340,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8186314702033997,0.4143173396587372,0.3771093189716339,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.9295343160629272,0.6078953742980957,0.5785719156265259,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8774721026420593,0.5174061059951782,0.3639242649078369,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.7650807499885559,0.3379018008708954,0.3248654007911682,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.6681826114654541,0.2227916121482849,1.026758313179016,284.6863708496094,284.95001220703125,299.9449157714844,288.706787109375,298.0709228515625,297.2403869628906,284.6851806640625,1.0,0.6277884244918823,0.4108993411064148,0.4108993411064148,1.0,1.0,-3.2076103687286377,0.9859678745269777,2.22164249420166,0.2635844647884369,0.8969582319259644,0.8969582319259644,0.0,207.906494140625,214.0,45875.90625,0.0,3017.878173828125,1.0,280.0580444335937,283.06170654296875,291.7542419433594,294.7145690917969,293.1499938964844,293.1499938964844,280.3500061035156,36255.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811386466026306,1.0,0.0,0.0,3.6535611152648926,3.653585195541382,8.90688852450694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.009765625,0.0,1539.0487060546875,1895.4371337890625,0.0,4138.61328125,0.9062301516532898,1.0,0.0,3.0,1.0,0.0
12149400,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8186314702033997,0.4143173396587372,0.3771093189716339,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.9295343160629272,0.6078953742980957,0.5785719156265259,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8774721026420593,0.5174061059951782,0.3639242649078369,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.7650807499885559,0.3379018008708954,0.3248654007911682,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.6681826114654541,0.2227916121482849,1.026758313179016,284.6863708496094,284.95001220703125,299.9449157714844,288.706787109375,298.0709228515625,297.2403869628906,284.6851806640625,1.0,0.6277884244918823,0.4108993411064148,0.4108993411064148,1.0,1.0,-3.2076103687286377,0.9859678745269777,2.22164249420166,0.2635844647884369,0.8969582319259644,0.8969582319259644,0.0,207.906494140625,214.0,45875.90625,0.0,3017.878173828125,1.0,280.0580444335937,283.06170654296875,291.7542419433594,294.7145690917969,293.1499938964844,293.1499938964844,280.3500061035156,36255.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811386466026306,1.0,0.0,0.0,3.6535611152648926,3.653585195541382,8.90688852450694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.009765625,0.0,1539.0487060546875,1895.4371337890625,0.0,4138.61328125,0.9062301516532898,1.0,0.0,3.0,1.0,0.0
12149460,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8148460984230042,0.4133760333061218,0.3758759796619415,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9246817231178284,0.6070608496665955,0.577364981174469,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8759272694587708,0.5210597515106201,0.366167813539505,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7620740532875061,0.3379337787628174,0.3246946334838867,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6650908589363098,0.2224539816379547,1.0247358083724976,284.85675048828125,284.95001220703125,299.9263000488281,288.738037109375,298.0638732910156,297.2404479980469,284.8582458496094,1.0,0.6291517615318298,0.4103084802627563,0.4103084802627563,1.0,1.0,-3.2047224044799805,0.9833516478538512,2.2213709354400635,0.2613888680934906,0.8970950245857239,0.8970950245857239,0.0,211.0018310546875,217.0,44782.94140625,0.0,3028.714111328125,1.0,280.3420104980469,283.2734375,291.6958923339844,294.5209655761719,293.1499938964844,293.1499938964844,280.6499938964844,36154.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684706330299376,1.0,0.0,0.0,3.6470305919647217,3.647054672241211,8.875076673575677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.580078125,0.0,1531.0206298828125,1895.4371337890625,0.0,4027.72412109375,0.90473073720932,1.0,0.0,3.0,1.0,0.0
