time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149520,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8148460984230042,0.4133760333061218,0.3758759796619415,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9246817231178284,0.6070608496665955,0.577364981174469,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8759272694587708,0.5210597515106201,0.366167813539505,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7620740532875061,0.3379337787628174,0.3246946334838867,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6650908589363098,0.2224539816379547,1.0247358083724976,284.85675048828125,284.95001220703125,299.9263000488281,288.738037109375,298.0638732910156,297.2404479980469,284.8582458496094,1.0,0.6291517615318298,0.4103084802627563,0.4103084802627563,1.0,1.0,-3.2047224044799805,0.9833516478538512,2.2213709354400635,0.2613888680934906,0.8970950245857239,0.8970950245857239,0.0,211.0018310546875,217.0,44782.94140625,0.0,3028.714111328125,1.0,280.3420104980469,283.2734375,291.6958923339844,294.5209655761719,293.1499938964844,293.1499938964844,280.6499938964844,36154.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684706330299376,1.0,0.0,0.0,3.6470305919647217,3.647054672241211,8.875076673575677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.580078125,0.0,1531.0206298828125,1895.4371337890625,0.0,4027.72412109375,0.90473073720932,1.0,0.0,3.0,1.0,0.0
12149580,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8137004971504211,0.4138334095478058,0.3761003017425537,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9231983423233032,0.60786372423172,0.5778616070747375,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8771478533744812,0.5261065363883972,0.3695133030414581,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7614998817443848,0.3390366733074188,0.3255739510059356,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6643471121788025,0.2229958474636078,1.026540756225586,285.0504150390625,284.95001220703125,299.9075012207031,288.76123046875,298.066162109375,297.2533874511719,285.0521240234375,1.0,0.6311765909194946,0.4097176194190979,0.4097176194190979,1.0,1.0,-3.212829351425171,0.9846670627593994,2.2281622886657715,0.2607231438159942,0.9000262022018433,0.9000262022018433,0.0,212.7763061523437,220.0,43779.921875,0.0,3055.695556640625,1.0,280.6418762207031,283.5065612792969,291.70489501953125,294.44891357421875,293.1499938964844,293.1499938964844,280.95001220703125,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953855276107788,1.0,0.0,0.0,3.6481354236602783,3.648159265518189,8.880454060999909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.60400390625,0.0,1530.740966796875,1895.4371337890625,0.0,3897.62646484375,0.9048480987548828,1.0,0.0,3.0,1.0,0.0
12149640,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8137004971504211,0.4138334095478058,0.3761003017425537,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9231983423233032,0.60786372423172,0.5778616070747375,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8771478533744812,0.5261065363883972,0.3695133030414581,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7614998817443848,0.3390366733074188,0.3255739510059356,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6643471121788025,0.2229958474636078,1.026540756225586,285.0504150390625,284.95001220703125,299.9075012207031,288.76123046875,298.066162109375,297.2533874511719,285.0521240234375,1.0,0.6311765909194946,0.4097176194190979,0.4097176194190979,1.0,1.0,-3.212829351425171,0.9846670627593994,2.2281622886657715,0.2607231438159942,0.9000262022018433,0.9000262022018433,0.0,212.7763061523437,220.0,43779.921875,0.0,3055.695556640625,1.0,280.6418762207031,283.5065612792969,291.70489501953125,294.44891357421875,293.1499938964844,293.1499938964844,280.95001220703125,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953855276107788,1.0,0.0,0.0,3.6481354236602783,3.648159265518189,8.880454060999909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.60400390625,0.0,1530.740966796875,1895.4371337890625,0.0,3897.62646484375,0.9048480987548828,1.0,0.0,3.0,1.0,0.0
12149700,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.8134210705757141,0.4143023788928985,0.376430869102478,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9228491187095642,0.6085835695266724,0.5784239768981934,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8780609965324402,0.5288969874382019,0.3713700175285339,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.7615274786949158,0.3398218750953674,0.3262439370155334,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.6643294095993042,0.2234848737716674,1.028461217880249,285.1962280273437,284.95001220703125,299.8980407714844,288.7695617675781,298.0687866210937,297.2618713378906,285.20416259765625,1.0,0.6324493885040283,0.4094221889972687,0.4094221889972687,1.0,1.0,-3.2192471027374268,0.9861606359481812,2.233086347579956,0.2607217729091644,0.9030823707580566,0.9030823707580566,0.0,213.61070251464844,220.0,42939.7578125,0.0,3074.00146484375,1.0,280.8986511230469,283.6896057128906,291.69305419921875,294.3329162597656,293.1499938964844,293.1499938964844,280.95001220703125,35818.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451828598976136,1.0,0.0,0.0,3.6519274711608887,3.651951551437378,8.898926466827106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.3759765625,0.0,1533.951904296875,1895.4371337890625,0.0,3819.463623046875,0.9056383371353148,1.0,0.0,3.0,1.0,0.0
12149760,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.8134433031082153,0.4149233400821686,0.3769826889038086,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9228693246841432,0.6094979047775269,0.5792552828788757,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8792840838432312,0.5318560600280762,0.3734095096588135,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.7618359327316284,0.3407512605190277,0.3270952701568603,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6646062731742859,0.2241099327802658,1.0311203002929688,285.2510681152344,284.95001220703125,299.8885192871094,288.7756042480469,298.07232666015625,297.2717590332031,285.2527770996094,1.0,0.6339171528816223,0.4090711772441864,0.4090711772441864,1.0,1.0,-3.227580547332764,0.988190770149231,2.239389657974243,0.260830670595169,0.9056812524795532,0.9056812524795532,0.0,214.3632049560547,223.0,42951.640625,0.0,3096.04296875,1.0,280.9421081542969,283.74481201171875,291.7295837402344,294.4182434082031,293.1499938964844,293.1499938964844,280.6499938964844,35706.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418606758117676,1.0,0.0,0.0,3.6583876609802246,3.658411741256714,8.930437616072595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.044921875,0.0,1540.315673828125,1895.4371337890625,0.0,3789.349853515625,0.9069741368293762,1.0,0.0,3.0,1.0,0.0
12149820,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.811403751373291,0.4143494963645935,0.3770844936370849,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9204121232032776,0.609491229057312,0.5799200534820557,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8795695900917053,0.5360689759254456,0.3767760694026947,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7607421875,0.341568112373352,0.3282968401908874,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.6636652946472168,0.2246655523777008,1.0351797342300415,285.0888366699219,284.95001220703125,299.8693542480469,288.7804870605469,298.0669860839844,297.274169921875,285.0878295898437,1.0,0.6368421912193298,0.4083691537380218,0.4083691537380218,1.0,1.0,-3.238890647888184,0.9902990460395812,2.248591661453247,0.2605419456958771,0.9061900973320008,0.9061900973320008,0.0,217.216796875,226.0,44112.6953125,0.0,3136.2314453125,1.0,280.6579284667969,283.5359802246094,291.8330078125,294.6669006347656,293.1499938964844,293.1499938964844,280.3500061035156,35792.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568866491317748,1.0,0.0,0.0,3.666806936264038,3.6668310165405273,8.971588840722688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.52099609375,0.0,1550.3848876953125,1895.4371337890625,0.0,3924.785400390625,0.908889651298523,1.0,0.0,3.0,1.0,0.0
12149880,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.811403751373291,0.4143494963645935,0.3770844936370849,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9204121232032776,0.609491229057312,0.5799200534820557,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8795695900917053,0.5360689759254456,0.3767760694026947,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7607421875,0.341568112373352,0.3282968401908874,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.6636652946472168,0.2246655523777008,1.0351797342300415,285.0888366699219,284.95001220703125,299.8693542480469,288.7804870605469,298.0669860839844,297.274169921875,285.0878295898437,1.0,0.6368421912193298,0.4083691537380218,0.4083691537380218,1.0,1.0,-3.238890647888184,0.9902990460395812,2.248591661453247,0.2605419456958771,0.9061900973320008,0.9061900973320008,0.0,217.216796875,226.0,44112.6953125,0.0,3136.2314453125,1.0,280.6579284667969,283.5359802246094,291.8330078125,294.6669006347656,293.1499938964844,293.1499938964844,280.3500061035156,35792.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568866491317748,1.0,0.0,0.0,3.666806936264038,3.6668310165405273,8.971588840722688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.52099609375,0.0,1550.3848876953125,1895.4371337890625,0.0,3924.785400390625,0.908889651298523,1.0,0.0,3.0,1.0,0.0
12149940,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8066685795783997,0.4123677313327789,0.3757123947143554,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9148017764091492,0.6077693104743958,0.5788028240203857,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8771999478340149,0.5389402508735657,0.3790647387504577,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7573437690734863,0.3412785530090332,0.3284134268760681,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6605152487754822,0.224331334233284,1.0353752374649048,284.9055480957031,284.95001220703125,299.8500061035156,288.7751159667969,298.0520935058594,297.26348876953125,284.9042053222656,1.0,0.639098584651947,0.4076671004295349,0.4076671004295349,1.0,1.0,-3.239034652709961,0.9884412288665771,2.250593423843384,0.2587302327156067,0.9040718674659728,0.9040718674659728,0.0,221.4499053955078,229.0,45250.60546875,0.0,3159.946533203125,1.0,280.3582458496094,283.3095092773437,291.8427124023437,294.7720031738281,293.1499938964844,293.1499938964844,280.04998779296875,35972.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737970232963562,1.0,0.0,0.0,3.668438911437988,3.6684632301330566,8.979577614809386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.41748046875,0.0,1553.573486328125,1895.4371337890625,0.0,4074.574462890625,0.90936940908432,1.0,0.0,3.0,1.0,0.0
12150000,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8066685795783997,0.4123677313327789,0.3757123947143554,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9148017764091492,0.6077693104743958,0.5788028240203857,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8771999478340149,0.5389402508735657,0.3790647387504577,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7573437690734863,0.3412785530090332,0.3284134268760681,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6605152487754822,0.224331334233284,1.0353752374649048,284.9055480957031,284.95001220703125,299.8500061035156,288.7751159667969,298.0520935058594,297.26348876953125,284.9042053222656,1.0,0.639098584651947,0.4076671004295349,0.4076671004295349,1.0,1.0,-3.239034652709961,0.9884412288665771,2.250593423843384,0.2587302327156067,0.9040718674659728,0.9040718674659728,0.0,221.4499053955078,229.0,45250.60546875,0.0,3159.946533203125,1.0,280.3582458496094,283.3095092773437,291.8427124023437,294.7720031738281,293.1499938964844,293.1499938964844,280.04998779296875,35972.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737970232963562,1.0,0.0,0.0,3.668438911437988,3.6684632301330566,8.979577614809386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.41748046875,0.0,1553.573486328125,1895.4371337890625,0.0,4074.574462890625,0.90936940908432,1.0,0.0,3.0,1.0,0.0
12150060,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8026777505874634,0.4105118811130523,0.3743261098861694,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.9102657437324524,0.6059343814849854,0.5774084329605103,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.8750364184379578,0.5405747294425964,0.3804073631763458,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.754431962966919,0.3406470417976379,0.3280824720859527,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.6577251553535461,0.2237096726894378,1.0337594747543335,284.7344970703125,284.95001220703125,299.8359680175781,288.76715087890625,298.0389099121094,297.2526550292969,284.7308349609375,1.0,0.6402764916419983,0.4070984125137329,0.4070984125137329,1.0,1.0,-3.234970092773437,0.9854642152786256,2.2495059967041016,0.2566944360733032,0.9004732370376587,0.9004732370376587,0.0,224.6268310546875,229.0,46264.91015625,0.0,3168.649658203125,1.0,280.0726623535156,283.0987548828125,291.8432006835937,294.8652038574219,293.1499938964844,293.1499938964844,280.04998779296875,36157.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985949695110321,1.0,0.0,0.0,3.664196491241455,3.664220571517944,8.958819535109797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.109375,0.0,1550.20166015625,1895.4371337890625,0.0,4180.22216796875,0.908528208732605,1.0,0.0,3.0,1.0,0.0
12150120,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8010198473930359,0.4097762107849121,0.373688668012619,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.908425748348236,0.6051744818687439,0.5767332911491394,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8741014003753662,0.5411947965621948,0.380852073431015,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.753210723400116,0.3403574824333191,0.3278615474700928,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6565394997596741,0.2234178185462951,1.032746434211731,284.716796875,284.95001220703125,299.8305053710937,288.76397705078125,298.0337219238281,297.2484436035156,284.7153625488281,1.0,0.6406296491622925,0.4068772494792938,0.4068772494792938,1.0,1.0,-3.23244309425354,0.9839702248573304,2.2484729290008545,0.2557584345340729,0.8993951082229614,0.8993951082229614,0.0,225.87901306152344,232.0,46267.92578125,0.0,3170.059814453125,1.0,280.0579833984375,283.08111572265625,291.81964111328125,294.81964111328125,293.1499938964844,293.1499938964844,280.3500061035156,36204.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876133799552916,1.0,0.0,0.0,3.6614956855773926,3.661520004272461,8.945618219513563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.0361328125,0.0,1547.5330810546875,1895.4371337890625,0.0,4194.54296875,0.9079689979553224,1.0,0.0,3.0,1.0,0.0
12150180,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7972478270530701,0.4088044762611389,0.3724420666694641,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9042586088180542,0.604124903678894,0.5753387808799744,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8728663325309753,0.545056939125061,0.3832328021526336,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7505017518997192,0.3402951955795288,0.3276090323925018,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6537755131721497,0.2230446487665176,1.0306038856506348,284.8805236816406,284.95001220703125,299.8109436035156,288.7520751953125,298.0260314941406,297.2484741210937,284.8817749023437,1.0,0.6419680118560791,0.4060873985290527,0.4060873985290527,1.0,1.0,-3.229236125946045,0.9807050228118896,2.248531103134156,0.2529962360858917,0.8998057246208191,0.8998057246208191,0.0,229.05145263671875,235.0,45121.05078125,0.0,3180.592041015625,1.0,280.3420715332031,283.2882995605469,291.71533203125,294.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,36111.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760538339614868,1.0,0.0,0.0,3.65660572052002,3.656629800796509,8.921740004552703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.80322265625,0.0,1541.3646240234375,1895.4371337890625,0.0,4094.328125,0.9068410992622375,1.0,0.0,3.0,1.0,0.0
12150240,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7972478270530701,0.4088044762611389,0.3724420666694641,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9042586088180542,0.604124903678894,0.5753387808799744,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8728663325309753,0.545056939125061,0.3832328021526336,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7505017518997192,0.3402951955795288,0.3276090323925018,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6537755131721497,0.2230446487665176,1.0306038856506348,284.8805236816406,284.95001220703125,299.8109436035156,288.7520751953125,298.0260314941406,297.2484741210937,284.8817749023437,1.0,0.6419680118560791,0.4060873985290527,0.4060873985290527,1.0,1.0,-3.229236125946045,0.9807050228118896,2.248531103134156,0.2529962360858917,0.8998057246208191,0.8998057246208191,0.0,229.05145263671875,235.0,45121.05078125,0.0,3180.592041015625,1.0,280.3420715332031,283.2882995605469,291.71533203125,294.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,36111.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760538339614868,1.0,0.0,0.0,3.65660572052002,3.656629800796509,8.921740004552703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.80322265625,0.0,1541.3646240234375,1895.4371337890625,0.0,4094.328125,0.9068410992622375,1.0,0.0,3.0,1.0,0.0
12150300,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7963963747024536,0.4088864028453827,0.372368186712265,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.903307318687439,0.6042529344558716,0.5752764344215393,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8732478618621826,0.5475667715072632,0.3848499059677124,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7499935626983643,0.3406871557235718,0.3278717994689941,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6532014012336731,0.2231957614421844,1.0309109687805176,285.0195007324219,284.95001220703125,299.8011169433594,288.745849609375,298.0260009765625,297.25372314453125,285.0268859863281,1.0,0.642849862575531,0.4056924879550934,0.4056924879550934,1.0,1.0,-3.231696605682373,0.9805058240890504,2.251190662384033,0.2521601617336273,0.901619017124176,0.901619017124176,0.0,230.09214782714844,235.0,44148.5546875,0.0,3191.7099609375,1.0,280.59881591796875,283.46612548828125,291.6715087890625,294.40838623046875,293.1499938964844,293.1499938964844,280.6499938964844,36006.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666314125061036,1.0,0.0,0.0,3.656661510467529,3.6566855907440186,8.922011716094858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.88623046875,0.0,1540.64404296875,1895.4371337890625,0.0,4011.4736328125,0.9068202376365662,1.0,0.0,3.0,1.0,0.0
12150360,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7960885763168335,0.4092057943344116,0.3726195991039276,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9029282331466676,0.604685366153717,0.5756131410598755,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8741540908813477,0.5503281354904175,0.3867301344871521,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7499440312385559,0.3412966132164001,0.328395277261734,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.653085470199585,0.2235413193702697,1.032223343849182,285.0686950683594,284.95001220703125,299.7912902832031,288.73944091796875,298.0279846191406,297.2613830566406,285.0701599121094,1.0,0.643937349319458,0.4054359197616577,0.4054359197616577,1.0,1.0,-3.236867666244507,0.9816126227378844,2.255254983901977,0.2520347833633423,0.9029417634010316,0.9029417634010316,0.0,230.89178466796875,238.0,44069.2421875,0.0,3207.445068359375,1.0,280.6422119140625,283.5177307128906,291.68524169921875,294.4577941894531,293.1499938964844,293.1499938964844,280.3500061035156,35919.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961945414543152,1.0,0.0,0.0,3.658977508544922,3.659001588821411,8.933317303672084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.10400390625,0.0,1542.572998046875,1895.4371337890625,0.0,3969.908447265625,0.9072476029396056,1.0,0.0,3.0,1.0,0.0
12150420,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7938739061355591,0.4082630574703216,0.3723297119140625,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9006265997886658,0.6039988994598389,0.575560986995697,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.874394953250885,0.5542976260185242,0.389895886182785,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7487099766731262,0.3416555821895599,0.3291138112545013,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6519149541854858,0.2236944437026977,1.0342645645141602,284.9076843261719,284.95001220703125,299.77154541015625,288.7261962890625,298.02154541015625,297.26202392578125,284.9066162109375,1.0,0.6461842656135559,0.4049228131771087,0.4049228131771087,1.0,1.0,-3.243593215942383,0.9825770854949952,2.261016130447388,0.2515950798988342,0.9010599255561828,0.9010599255561828,0.0,233.5854339599609,241.0,45215.46875,0.0,3237.116943359375,1.0,280.3576354980469,283.31414794921875,291.7645568847656,294.6720886230469,293.1499938964844,293.1499938964844,280.04998779296875,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973768949508667,1.0,0.0,0.0,3.658501148223877,3.658525228500366,8.930991270972299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.3974609375,0.0,1542.88916015625,1895.4371337890625,0.0,4074.328369140625,0.9071917533874512,1.0,0.0,3.0,1.0,0.0
12150480,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7938739061355591,0.4082630574703216,0.3723297119140625,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9006265997886658,0.6039988994598389,0.575560986995697,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.874394953250885,0.5542976260185242,0.389895886182785,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7487099766731262,0.3416555821895599,0.3291138112545013,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6519149541854858,0.2236944437026977,1.0342645645141602,284.9076843261719,284.95001220703125,299.77154541015625,288.7261962890625,298.02154541015625,297.26202392578125,284.9066162109375,1.0,0.6461842656135559,0.4049228131771087,0.4049228131771087,1.0,1.0,-3.243593215942383,0.9825770854949952,2.261016130447388,0.2515950798988342,0.9010599255561828,0.9010599255561828,0.0,233.5854339599609,241.0,45215.46875,0.0,3237.116943359375,1.0,280.3576354980469,283.31414794921875,291.7645568847656,294.6720886230469,293.1499938964844,293.1499938964844,280.04998779296875,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973768949508667,1.0,0.0,0.0,3.658501148223877,3.658525228500366,8.930991270972299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.3974609375,0.0,1542.88916015625,1895.4371337890625,0.0,4074.328369140625,0.9071917533874512,1.0,0.0,3.0,1.0,0.0
12150540,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7893633842468262,0.4060407876968384,0.370718240737915,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.895968496799469,0.6017742156982422,0.5739380121231079,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8724102973937988,0.5570083260536194,0.3920587003231048,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7456360459327698,0.3410332798957824,0.3288896977901459,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.6490162014961243,0.2230814695358276,1.0330758094787598,284.72381591796875,284.95001220703125,299.7517395019531,288.7123718261719,298.0067749023437,297.25115966796875,284.72247314453125,1.0,0.647900402545929,0.4044097065925598,0.4044097065925598,1.0,1.0,-3.240614652633667,0.9801223874092102,2.2604923248291016,0.2498638927936554,0.8965159058570862,0.8965159058570862,0.0,237.55715942382807,244.0,46265.875,0.0,3252.52490234375,1.0,280.0580749511719,283.0901794433594,291.76715087890625,294.7610778808594,293.1499938964844,293.1499938964844,280.3500061035156,36235.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880229830741882,1.0,0.0,0.0,3.65035629272461,3.650380373001098,8.891270226740744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.52978515625,0.0,1535.330322265625,1895.4371337890625,0.0,4198.06298828125,0.9055027961730956,1.0,0.0,3.0,1.0,0.0
12150600,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7893633842468262,0.4060407876968384,0.370718240737915,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.895968496799469,0.6017742156982422,0.5739380121231079,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8724102973937988,0.5570083260536194,0.3920587003231048,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7456360459327698,0.3410332798957824,0.3288896977901459,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.6490162014961243,0.2230814695358276,1.0330758094787598,284.72381591796875,284.95001220703125,299.7517395019531,288.7123718261719,298.0067749023437,297.25115966796875,284.72247314453125,1.0,0.647900402545929,0.4044097065925598,0.4044097065925598,1.0,1.0,-3.240614652633667,0.9801223874092102,2.2604923248291016,0.2498638927936554,0.8965159058570862,0.8965159058570862,0.0,237.55715942382807,244.0,46265.875,0.0,3252.52490234375,1.0,280.0580749511719,283.0901794433594,291.76715087890625,294.7610778808594,293.1499938964844,293.1499938964844,280.3500061035156,36235.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880229830741882,1.0,0.0,0.0,3.65035629272461,3.650380373001098,8.891270226740744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.52978515625,0.0,1535.330322265625,1895.4371337890625,0.0,4198.06298828125,0.9055027961730956,1.0,0.0,3.0,1.0,0.0
12150660,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7860279083251953,0.4052079617977142,0.3696297407150268,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8923938870429993,0.6007975339889526,0.5726615786552429,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8715832829475403,0.5611599683761597,0.3946535289287567,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7433457970619202,0.3410900235176086,0.3287785053253174,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.646740734577179,0.2228714823722839,1.0317763090133667,284.888916015625,284.95001220703125,299.7318725585937,288.697998046875,298.00079345703125,297.2532043457031,284.89019775390625,1.0,0.6494207978248596,0.4037249088287353,0.4037249088287353,1.0,1.0,-3.239182233810425,0.977773129940033,2.261409044265747,0.2476345151662826,0.8970474600791931,0.8970474600791931,0.0,240.6968231201172,247.0,45135.48046875,0.0,3266.7451171875,1.0,280.3420104980469,283.2984619140625,291.6653137207031,294.5240173339844,293.1499938964844,293.1499938964844,280.6499938964844,36122.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774687886238098,1.0,0.0,0.0,3.645016431808472,3.645040512084961,8.865276299729885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.93408203125,0.0,1528.54736328125,1895.4371337890625,0.0,4106.6826171875,0.9042593240737916,1.0,0.0,3.0,1.0,0.0
12150720,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7860279083251953,0.4052079617977142,0.3696297407150268,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8923938870429993,0.6007975339889526,0.5726615786552429,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8715832829475403,0.5611599683761597,0.3946535289287567,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7433457970619202,0.3410900235176086,0.3287785053253174,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.646740734577179,0.2228714823722839,1.0317763090133667,284.888916015625,284.95001220703125,299.7318725585937,288.697998046875,298.00079345703125,297.2532043457031,284.89019775390625,1.0,0.6494207978248596,0.4037249088287353,0.4037249088287353,1.0,1.0,-3.239182233810425,0.977773129940033,2.261409044265747,0.2476345151662826,0.8970474600791931,0.8970474600791931,0.0,240.6968231201172,247.0,45135.48046875,0.0,3266.7451171875,1.0,280.3420104980469,283.2984619140625,291.6653137207031,294.5240173339844,293.1499938964844,293.1499938964844,280.6499938964844,36122.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774687886238098,1.0,0.0,0.0,3.645016431808472,3.645040512084961,8.865276299729885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.93408203125,0.0,1528.54736328125,1895.4371337890625,0.0,4106.6826171875,0.9042593240737916,1.0,0.0,3.0,1.0,0.0
12150780,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7849846482276917,0.4056631326675415,0.3698750734329223,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.891139566898346,0.6013073921203613,0.5729160904884338,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8729662895202637,0.5666586756706238,0.3983206450939178,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7428807020187378,0.3421281278133392,0.3296185731887817,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6462078094482422,0.2234541624784469,1.0338678359985352,285.0770568847656,284.95001220703125,299.71197509765625,288.68316650390625,298.00347900390625,297.2671813964844,285.0785827636719,1.0,0.6515218615531921,0.4030401408672333,0.4030401408672333,1.0,1.0,-3.247708559036255,0.9789005517959596,2.268808126449585,0.2467016726732254,0.9002971649169922,0.9002971649169922,0.0,242.6228942871093,250.0,44091.15625,0.0,3296.33251953125,1.0,280.641845703125,283.5278015136719,291.63238525390625,294.4058837890625,293.1499938964844,293.1499938964844,280.95001220703125,35918.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640240669250488,1.0,0.0,0.0,3.6474146842956543,3.647438526153565,8.87694568518782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.01220703125,0.0,1529.6846923828125,1895.4371337890625,0.0,3988.37451171875,0.9046630859375,1.0,0.0,3.0,1.0,0.0
12150840,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7849846482276917,0.4056631326675415,0.3698750734329223,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.891139566898346,0.6013073921203613,0.5729160904884338,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8729662895202637,0.5666586756706238,0.3983206450939178,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7428807020187378,0.3421281278133392,0.3296185731887817,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6462078094482422,0.2234541624784469,1.0338678359985352,285.0770568847656,284.95001220703125,299.71197509765625,288.68316650390625,298.00347900390625,297.2671813964844,285.0785827636719,1.0,0.6515218615531921,0.4030401408672333,0.4030401408672333,1.0,1.0,-3.247708559036255,0.9789005517959596,2.268808126449585,0.2467016726732254,0.9002971649169922,0.9002971649169922,0.0,242.6228942871093,250.0,44091.15625,0.0,3296.33251953125,1.0,280.641845703125,283.5278015136719,291.63238525390625,294.4058837890625,293.1499938964844,293.1499938964844,280.95001220703125,35918.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640240669250488,1.0,0.0,0.0,3.6474146842956543,3.647438526153565,8.87694568518782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.01220703125,0.0,1529.6846923828125,1895.4371337890625,0.0,3988.37451171875,0.9046630859375,1.0,0.0,3.0,1.0,0.0
12150900,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7847205400466919,0.4061101675033569,0.3701960742473602,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8907924294471741,0.6018508672714233,0.5733259320259094,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8738994002342224,0.5696578621864319,0.4003237783908844,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.7428945302963257,0.3428621590137481,0.3302487730979919,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.6462182998657227,0.2239442467689514,1.0358341932296753,285.2186584472656,284.95001220703125,299.7019958496094,288.67559814453125,298.0061340332031,297.2759094238281,285.2265319824219,1.0,0.6528027057647705,0.402697741985321,0.402697741985321,1.0,1.0,-3.254115343093872,0.9802100658416748,2.2739052772521973,0.2465244084596634,0.9034626483917236,0.9034626483917236,0.0,243.5375823974609,250.0,43212.328125,0.0,3315.6904296875,1.0,280.89849853515625,283.70684814453125,291.6023864746094,294.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,35785.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555743336677552,1.0,0.0,0.0,3.651813983917236,3.6518380641937256,8.898372811927402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.5029296875,0.0,1533.5811767578125,1895.4371337890625,0.0,3913.03857421875,0.90558922290802,1.0,0.0,3.0,1.0,0.0
12150960,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.7847338914871216,0.406697928905487,0.370725005865097,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.8907237648963928,0.6025738716125488,0.5739874839782715,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.8751000165939331,0.5728164315223694,0.4025075733661651,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7431392669677734,0.3437317311763763,0.3310509622097015,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.6464688777923584,0.2245614528656005,1.038492202758789,285.27099609375,284.95001220703125,299.6919860839844,288.6679382324219,298.0097045898437,297.285888671875,285.2725830078125,1.0,0.6542597413063049,0.4023638069629669,0.4023638069629669,1.0,1.0,-3.2623307704925537,0.982170581817627,2.2801601886749268,0.2465951144695282,0.9061688780784608,0.9061688780784608,0.0,244.3672637939453,253.0,43198.6875,0.0,3338.697021484375,1.0,280.9420166015625,283.7607116699219,291.62261962890625,294.3341064453125,293.1499938964844,293.1499938964844,280.6499938964844,35676.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521889090538024,1.0,0.0,0.0,3.65880298614502,3.6588268280029297,8.93246522082336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.80078125,0.0,1540.5562744140625,1895.4371337890625,0.0,3882.659912109375,0.9070459604263306,1.0,0.0,3.0,1.0,0.0
12151020,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7828871607780457,0.4061048030853271,0.3708005845546722,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8887338638305664,0.6022107601165771,0.5743150115013123,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8756279349327087,0.5773162245750427,0.4060959815979004,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7422488331794739,0.3444167375564575,0.3321369290351867,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6457772850990295,0.2250886261463165,1.0424668788909912,285.10693359375,284.95001220703125,299.6719665527344,288.6523742675781,298.0040283203125,297.2878723144531,285.1058349609375,1.0,0.6571207642555237,0.4016959965229034,0.4016959965229034,1.0,1.0,-3.2732303142547607,0.984129786491394,2.289100646972656,0.2462565600872039,0.9069116115570068,0.9069116115570068,0.0,247.34149169921875,256.0,44361.22265625,0.0,3379.825927734375,1.0,280.6577453613281,283.5511474609375,291.70220947265625,294.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,35763.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966571807861328,1.0,0.0,0.0,3.6682868003845215,3.6683108806610094,8.978832397588121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.4296875,0.0,1551.832763671875,1895.4371337890625,0.0,4010.94677734375,0.9092008471488952,1.0,0.0,3.0,1.0,0.0
12151080,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7828871607780457,0.4061048030853271,0.3708005845546722,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8887338638305664,0.6022107601165771,0.5743150115013123,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8756279349327087,0.5773162245750427,0.4060959815979004,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7422488331794739,0.3444167375564575,0.3321369290351867,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6457772850990295,0.2250886261463165,1.0424668788909912,285.10693359375,284.95001220703125,299.6719665527344,288.6523742675781,298.0040283203125,297.2878723144531,285.1058349609375,1.0,0.6571207642555237,0.4016959965229034,0.4016959965229034,1.0,1.0,-3.2732303142547607,0.984129786491394,2.289100646972656,0.2462565600872039,0.9069116115570068,0.9069116115570068,0.0,247.34149169921875,256.0,44361.22265625,0.0,3379.825927734375,1.0,280.6577453613281,283.5511474609375,291.70220947265625,294.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,35763.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966571807861328,1.0,0.0,0.0,3.6682868003845215,3.6683108806610094,8.978832397588121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.4296875,0.0,1551.832763671875,1895.4371337890625,0.0,4010.94677734375,0.9092008471488952,1.0,0.0,3.0,1.0,0.0
12151140,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7787029147148132,0.4041253924369812,0.3694315254688263,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.884330689907074,0.6001483798027039,0.5728803873062134,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8738527297973633,0.5804033279418945,0.4085440635681152,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.739456295967102,0.3439797759056091,0.3321220278739929,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6432660222053528,0.2247089296579361,1.0424950122833252,284.9214172363281,284.95001220703125,299.6518859863281,288.6365051269531,297.9887390136719,297.2766418457031,284.91998291015625,1.0,0.659281313419342,0.4010281562805176,0.4010281562805176,1.0,1.0,-3.272829055786133,0.9821336269378662,2.2906954288482666,0.2444337010383606,0.9049891829490662,0.9049891829490662,0.0,251.64295959472656,259.0,45487.9453125,0.0,3402.9482421875,1.0,280.3582458496094,283.3230895996094,291.69970703125,294.6442565917969,293.1499938964844,293.1499938964844,280.04998779296875,35946.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825767874717712,1.0,0.0,0.0,3.67090106010437,3.6709251403808594,8.991634103949764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.14990234375,0.0,1556.14208984375,1895.4371337890625,0.0,4151.08154296875,0.909902036190033,1.0,0.0,3.0,1.0,0.0
12151200,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7787029147148132,0.4041253924369812,0.3694315254688263,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.884330689907074,0.6001483798027039,0.5728803873062134,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8738527297973633,0.5804033279418945,0.4085440635681152,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.739456295967102,0.3439797759056091,0.3321220278739929,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6432660222053528,0.2247089296579361,1.0424950122833252,284.9214172363281,284.95001220703125,299.6518859863281,288.6365051269531,297.9887390136719,297.2766418457031,284.91998291015625,1.0,0.659281313419342,0.4010281562805176,0.4010281562805176,1.0,1.0,-3.272829055786133,0.9821336269378662,2.2906954288482666,0.2444337010383606,0.9049891829490662,0.9049891829490662,0.0,251.64295959472656,259.0,45487.9453125,0.0,3402.9482421875,1.0,280.3582458496094,283.3230895996094,291.69970703125,294.6442565917969,293.1499938964844,293.1499938964844,280.04998779296875,35946.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825767874717712,1.0,0.0,0.0,3.67090106010437,3.6709251403808594,8.991634103949764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.14990234375,0.0,1556.14208984375,1895.4371337890625,0.0,4151.08154296875,0.909902036190033,1.0,0.0,3.0,1.0,0.0
12151260,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.774861216545105,0.4020580947399139,0.3678687810897827,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.8802586793899536,0.597825288772583,0.5710462331771851,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8719472885131836,0.5823518633842468,0.4101212620735168,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.7367392182350159,0.3431400656700134,0.3316175937652588,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.6407193541526794,0.2239596247673034,1.0404248237609863,284.74237060546875,284.95001220703125,299.6358337402344,288.6236267089844,297.9737243652344,297.2640991210937,284.7394714355469,1.0,0.6604768633842468,0.400430828332901,0.400430828332901,1.0,1.0,-3.2675509452819824,0.9786400198936462,2.2889108657836914,0.2421571612358093,0.9012113213539124,0.9012113213539124,0.0,255.2105255126953,259.0,46503.32421875,0.0,3410.896728515625,1.0,280.0668029785156,283.1044311523437,291.6905212402344,294.7189636230469,293.1499938964844,293.1499938964844,280.04998779296875,36147.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947456121444702,1.0,0.0,0.0,3.666653871536255,3.666677951812744,8.970840212896292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.40380859375,0.0,1552.884033203125,1895.4371337890625,0.0,4255.52099609375,0.9090755581855774,1.0,0.0,3.0,1.0,0.0
12151320,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.7738521099090576,0.4015432894229889,0.3674171864986419,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8791890740394592,0.5972247123718262,0.5705028176307678,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8714229464530945,0.5828406810760498,0.4104638695716858,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.7360120415687561,0.3429064154624939,0.331430047750473,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.6400274634361267,0.2237416207790374,1.0396438837051392,284.73095703125,284.95001220703125,299.6318054199219,288.6203918457031,297.9700622558594,297.2610778808594,284.7294616699219,1.0,0.6607023477554321,0.4002815186977386,0.4002815186977386,1.0,1.0,-3.265601873397827,0.9775465130805968,2.288055181503296,0.2414925247430801,0.9004892110824585,0.9004892110824585,0.0,256.1020202636719,262.0,46496.890625,0.0,3411.45068359375,1.0,280.0579528808594,283.0933532714844,291.6728820800781,294.6858215332031,293.1499938964844,293.1499938964844,279.75,36179.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956934452056884,1.0,0.0,0.0,3.664893388748169,3.664917469024658,8.962227298070502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.8720703125,0.0,1551.1517333984375,1895.4371337890625,0.0,4263.5732421875,0.908711552619934,1.0,0.0,3.0,1.0,0.0
