time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151380,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.7689325213432312,0.39862722158432,0.3650603592395782,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.8739585876464844,0.5938056111335754,0.5675952434539795,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.868918240070343,0.584883987903595,0.4120786190032959,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.7324228882789612,0.3414501845836639,0.3303284347057342,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.6365631818771362,0.2224030494689941,1.0349148511886597,284.5405578613281,284.95001220703125,299.6116638183594,288.6041564941406,297.9502868652344,297.2441711425781,284.5390625,1.0,0.6615157723426819,0.3995348513126373,0.3995348513126373,1.0,1.0,-3.254205703735352,0.9715046286582948,2.282701253890991,0.2380033880472183,0.8934459686279297,0.8934459686279297,0.0,260.3348693847656,265.0,47408.69921875,0.0,3409.208251953125,1.0,279.7583312988281,282.86669921875,291.6634216308594,294.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,36450.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488561630249023,3.648880243301392,8.883963005246187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.13720703125,0.0,1535.2637939453125,1895.4371337890625,0.0,4300.0,0.9053099751472472,1.0,0.0,3.0,1.0,0.0
12151440,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.7689325213432312,0.39862722158432,0.3650603592395782,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.8739585876464844,0.5938056111335754,0.5675952434539795,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.868918240070343,0.584883987903595,0.4120786190032959,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.7324228882789612,0.3414501845836639,0.3303284347057342,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.6365631818771362,0.2224030494689941,1.0349148511886597,284.5405578613281,284.95001220703125,299.6116638183594,288.6041564941406,297.9502868652344,297.2441711425781,284.5390625,1.0,0.6615157723426819,0.3995348513126373,0.3995348513126373,1.0,1.0,-3.254205703735352,0.9715046286582948,2.282701253890991,0.2380033880472183,0.8934459686279297,0.8934459686279297,0.0,260.3348693847656,265.0,47408.69921875,0.0,3409.208251953125,1.0,279.7583312988281,282.86669921875,291.6634216308594,294.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,36450.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488561630249023,3.648880243301392,8.883963005246187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.13720703125,0.0,1535.2637939453125,1895.4371337890625,0.0,4300.0,0.9053099751472472,1.0,0.0,3.0,1.0,0.0
12151500,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7668582201004028,0.3977400958538055,0.3640180230140686,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.8717209100723267,0.5926331877708435,0.5662389397621155,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.868049681186676,0.5865224599838257,0.4129960238933563,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.7308906316757202,0.3410236239433288,0.3298054337501526,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.6350430250167847,0.2219181805849075,1.0324772596359253,284.6605224609375,284.95001220703125,299.6015930175781,288.5959777832031,297.9443359375,297.2412414550781,284.66705322265625,1.0,0.6618101000785828,0.399161547422409,0.399161547422409,1.0,1.0,-3.248857259750366,0.9686142206192015,2.280242919921875,0.2362026423215866,0.8926612734794617,0.8926612734794617,0.0,262.10369873046875,265.0,46359.08984375,0.0,3406.951171875,1.0,280.0010986328125,283.0272216796875,291.5761108398437,294.4868469238281,293.1499938964844,293.1499938964844,280.04998779296875,36417.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966392517089844,1.0,0.0,0.0,3.64065194129944,3.6406757831573486,8.844058356771711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.14990234375,0.0,1525.9053955078125,1895.4371337890625,0.0,4271.59521484375,0.9035110473632812,1.0,0.0,3.0,1.0,0.0
12151560,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7657533288002014,0.3973992466926574,0.3635706603527069,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8704467415809631,0.5920642614364624,0.5655266642570496,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8681449890136719,0.5887361764907837,0.414410650730133,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.7301008105278015,0.3409896492958069,0.3296675384044647,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.6341978311538696,0.2217366099357605,1.031303882598877,284.7041931152344,284.95001220703125,299.59149169921875,288.5877685546875,297.9427185058594,297.2438049316406,284.70538330078125,1.0,0.6622768044471741,0.3989898264408111,0.3989898264408111,1.0,1.0,-3.2475790977478027,0.9676650166511536,2.279914140701294,0.235426127910614,0.8914955258369446,0.8914955258369446,0.0,263.2411499023437,268.0,46178.25,0.0,3410.381103515625,1.0,280.04248046875,283.0763854980469,291.5551147460937,294.4805908203125,293.1499938964844,293.1499938964844,280.3500061035156,36372.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923427104949952,1.0,0.0,0.0,3.634209156036377,3.634233236312866,8.812784244582872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.623046875,0.0,1518.4461669921875,1895.4371337890625,0.0,4235.05322265625,0.9020144939422609,1.0,0.0,3.0,1.0,0.0
12151620,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.764807939529419,0.397566944360733,0.3635372519493103,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8692155480384827,0.5919759273529053,0.5651878118515015,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8695651888847351,0.5940754413604736,0.4179467558860779,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7296060919761658,0.341669499874115,0.3301354050636291,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6335881948471069,0.2220201939344406,1.0318814516067505,284.8920593261719,284.95001220703125,299.5713195800781,288.57135009765625,297.94537353515625,297.2568054199219,284.8936462402344,1.0,0.6637757420539856,0.3986464142799377,0.3986464142799377,1.0,1.0,-3.2526299953460693,0.9684807658195496,2.284149169921875,0.234964057803154,0.8922749757766724,0.8922749757766724,0.0,264.8603515625,271.0,45064.27734375,0.0,3430.810546875,1.0,280.3414306640625,283.3076477050781,291.51885986328125,294.3534240722656,293.1499938964844,293.1499938964844,280.6499938964844,36183.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978561282157898,1.0,0.0,0.0,3.6267240047454834,3.6267478466033936,8.776519280218054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.42431640625,0.0,1508.7889404296875,1895.4371337890625,0.0,4116.20458984375,0.9002202749252319,1.0,0.0,3.0,1.0,0.0
12151680,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.764807939529419,0.397566944360733,0.3635372519493103,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8692155480384827,0.5919759273529053,0.5651878118515015,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8695651888847351,0.5940754413604736,0.4179467558860779,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7296060919761658,0.341669499874115,0.3301354050636291,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6335881948471069,0.2220201939344406,1.0318814516067505,284.8920593261719,284.95001220703125,299.5713195800781,288.57135009765625,297.94537353515625,297.2568054199219,284.8936462402344,1.0,0.6637757420539856,0.3986464142799377,0.3986464142799377,1.0,1.0,-3.2526299953460693,0.9684807658195496,2.284149169921875,0.234964057803154,0.8922749757766724,0.8922749757766724,0.0,264.8603515625,271.0,45064.27734375,0.0,3430.810546875,1.0,280.3414306640625,283.3076477050781,291.51885986328125,294.3534240722656,293.1499938964844,293.1499938964844,280.6499938964844,36183.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978561282157898,1.0,0.0,0.0,3.6267240047454834,3.6267478466033936,8.776519280218054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.42431640625,0.0,1508.7889404296875,1895.4371337890625,0.0,4116.20458984375,0.9002202749252319,1.0,0.0,3.0,1.0,0.0
12151740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7645902037620544,0.3983415365219116,0.364153116941452,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8687573671340942,0.5926930904388428,0.5657395720481873,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.871666431427002,0.6000898480415344,0.4220337867736816,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7298091650009155,0.342976301908493,0.331277072429657,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6337639689445496,0.2229039669036865,1.035428524017334,285.0838623046875,284.95001220703125,299.5511169433594,288.554931640625,297.9518127441406,297.2748718261719,285.0854797363281,1.0,0.6660296320915222,0.3983030021190643,0.3983030021190643,1.0,1.0,-3.264580488204956,0.9716870188713074,2.292893409729004,0.2354143410921096,0.8956420421600342,0.8956420421600342,0.0,266.3677978515625,274.0,44051.421875,0.0,3466.39892578125,1.0,280.6416931152344,283.5401611328125,291.5067749023437,294.2718200683594,293.1499938964844,293.1499938964844,280.95001220703125,35943.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966206192970276,1.0,0.0,0.0,3.628175020217896,3.6281986236572266,8.783542853052495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.34423828125,0.0,1508.5994873046875,1895.4371337890625,0.0,4007.71142578125,0.9003820419311523,1.0,0.0,3.0,1.0,0.0
12151800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7645902037620544,0.3983415365219116,0.364153116941452,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8687573671340942,0.5926930904388428,0.5657395720481873,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.871666431427002,0.6000898480415344,0.4220337867736816,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7298091650009155,0.342976301908493,0.331277072429657,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6337639689445496,0.2229039669036865,1.035428524017334,285.0838623046875,284.95001220703125,299.5511169433594,288.554931640625,297.9518127441406,297.2748718261719,285.0854797363281,1.0,0.6660296320915222,0.3983030021190643,0.3983030021190643,1.0,1.0,-3.264580488204956,0.9716870188713074,2.292893409729004,0.2354143410921096,0.8956420421600342,0.8956420421600342,0.0,266.3677978515625,274.0,44051.421875,0.0,3466.39892578125,1.0,280.6416931152344,283.5401611328125,291.5067749023437,294.2718200683594,293.1499938964844,293.1499938964844,280.95001220703125,35943.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966206192970276,1.0,0.0,0.0,3.628175020217896,3.6281986236572266,8.783542853052495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.34423828125,0.0,1508.5994873046875,1895.4371337890625,0.0,4007.71142578125,0.9003820419311523,1.0,0.0,3.0,1.0,0.0
12151860,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7645976543426514,0.3994881212711334,0.3651327788829803,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8685253858566284,0.5938917994499207,0.5667927265167236,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8739458322525024,0.6065415143966675,0.4264470636844635,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.7302605509757996,0.3446716666221618,0.3328258097171783,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6342867612838745,0.2241764515638351,1.0409085750579834,285.2799072265625,284.95001220703125,299.5309143066406,288.53857421875,297.95928955078125,297.2950744628906,285.2808532714844,1.0,0.6689010858535767,0.3976240754127502,0.3976240754127502,1.0,1.0,-3.2807796001434326,0.9754490852355956,2.305330514907837,0.2355013489723205,0.9016513824462892,0.9016513824462892,0.0,268.10943603515625,277.0,43180.25390625,0.0,3513.306884765625,1.0,280.9415588378906,283.7750244140625,291.4989929199219,294.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,35677.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556362628936768,1.0,0.0,0.0,3.639508724212648,3.6395325660705566,8.838505323183199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.67919921875,0.0,1519.12158203125,1895.4371337890625,0.0,3913.593017578125,0.902731478214264,1.0,0.0,3.0,1.0,0.0
12151920,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7645976543426514,0.3994881212711334,0.3651327788829803,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8685253858566284,0.5938917994499207,0.5667927265167236,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8739458322525024,0.6065415143966675,0.4264470636844635,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.7302605509757996,0.3446716666221618,0.3328258097171783,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6342867612838745,0.2241764515638351,1.0409085750579834,285.2799072265625,284.95001220703125,299.5309143066406,288.53857421875,297.95928955078125,297.2950744628906,285.2808532714844,1.0,0.6689010858535767,0.3976240754127502,0.3976240754127502,1.0,1.0,-3.2807796001434326,0.9754490852355956,2.305330514907837,0.2355013489723205,0.9016513824462892,0.9016513824462892,0.0,268.10943603515625,277.0,43180.25390625,0.0,3513.306884765625,1.0,280.9415588378906,283.7750244140625,291.4989929199219,294.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,35677.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556362628936768,1.0,0.0,0.0,3.639508724212648,3.6395325660705566,8.838505323183199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.67919921875,0.0,1519.12158203125,1895.4371337890625,0.0,3913.593017578125,0.902731478214264,1.0,0.0,3.0,1.0,0.0
12151980,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7630550265312195,0.3989557027816772,0.3652729094028473,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8667508363723755,0.5933735370635986,0.5669919848442078,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8745781183242798,0.6111308932304382,0.4301342666149139,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7295528054237366,0.345354676246643,0.3339329957962036,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.6338450908660889,0.2247840762138366,1.0453462600708008,285.1152648925781,284.95001220703125,299.5107116699219,288.5223693847656,297.9535827636719,297.29693603515625,285.1141967773437,1.0,0.6718347072601318,0.3969451189041137,0.3969451189041137,1.0,1.0,-3.2923052310943604,0.9775277972221376,2.314777374267578,0.2351927608251571,0.9025055766105652,0.9025055766105652,0.0,271.1938781738281,280.0,44344.60546875,0.0,3557.275390625,1.0,280.65753173828125,283.5646667480469,291.5758361816406,294.4268798828125,293.1499938964844,293.1499938964844,280.3500061035156,35758.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707047343254088,1.0,0.0,0.0,3.649221658706665,3.6492457389831534,8.885743909559096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.39794921875,0.0,1530.495849609375,1895.4371337890625,0.0,4047.413818359375,0.9049304127693176,1.0,0.0,3.0,1.0,0.0
12152040,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7630550265312195,0.3989557027816772,0.3652729094028473,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8667508363723755,0.5933735370635986,0.5669919848442078,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8745781183242798,0.6111308932304382,0.4301342666149139,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7295528054237366,0.345354676246643,0.3339329957962036,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.6338450908660889,0.2247840762138366,1.0453462600708008,285.1152648925781,284.95001220703125,299.5107116699219,288.5223693847656,297.9535827636719,297.29693603515625,285.1141967773437,1.0,0.6718347072601318,0.3969451189041137,0.3969451189041137,1.0,1.0,-3.2923052310943604,0.9775277972221376,2.314777374267578,0.2351927608251571,0.9025055766105652,0.9025055766105652,0.0,271.1938781738281,280.0,44344.60546875,0.0,3557.275390625,1.0,280.65753173828125,283.5646667480469,291.5758361816406,294.4268798828125,293.1499938964844,293.1499938964844,280.3500061035156,35758.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707047343254088,1.0,0.0,0.0,3.649221658706665,3.6492457389831534,8.885743909559096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.39794921875,0.0,1530.495849609375,1895.4371337890625,0.0,4047.413818359375,0.9049304127693176,1.0,0.0,3.0,1.0,0.0
12152100,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.761439859867096,0.3981100916862488,0.364775687456131,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8649961948394775,0.5924182534217834,0.5664055943489075,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8740248680114746,0.6127969622612,0.4315009713172912,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7284976840019226,0.3452299833297729,0.3340496122837066,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6329664587974548,0.2247144132852554,1.0460044145584106,284.97802734375,284.95001220703125,299.5006103515625,288.5143127441406,297.9465637207031,297.2921142578125,284.9710693359375,1.0,0.6730392575263977,0.3966056406497955,0.3966056406497955,1.0,1.0,-3.293583393096924,0.9770122766494752,2.316570997238159,0.2344616800546646,0.9013600945472716,0.9013600945472716,0.0,273.28594970703125,280.0,45358.265625,0.0,3572.00634765625,1.0,280.4013366699219,283.3882141113281,291.6022644042969,294.5781555175781,293.1499938964844,293.1499938964844,280.3500061035156,35856.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813424944877625,1.0,0.0,0.0,3.651758909225464,3.651782989501953,8.898104510990379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.0654296875,0.0,1534.0499267578125,1895.4371337890625,0.0,4140.38232421875,0.905526638031006,1.0,0.0,3.0,1.0,0.0
12152160,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7594113349914551,0.397026389837265,0.3639543056488037,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8628112077713013,0.5911420583724976,0.5654040575027466,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8730427622795105,0.6142043471336365,0.4325878620147705,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7270745635032654,0.3448698222637176,0.3338852822780609,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.6317253708839417,0.2244340926408767,1.045573115348816,284.9298400878906,284.95001220703125,299.490478515625,288.5063171386719,297.9378356933594,297.2850341796875,284.9284362792969,1.0,0.6740118265151978,0.39621502161026,0.39621502161026,1.0,1.0,-3.2919867038726807,0.9753682613372804,2.3166184425354004,0.2332324981689453,0.900705099105835,0.900705099105835,0.0,275.60186767578125,283.0,45469.59375,0.0,3581.305908203125,1.0,280.3578491210937,283.3366394042969,291.5714111328125,294.5135192871094,293.1499938964844,293.1499938964844,280.04998779296875,35939.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869619607925416,1.0,0.0,0.0,3.652112007141113,3.652135848999024,8.899824592845107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.64794921875,0.0,1535.0662841796875,1895.4371337890625,0.0,4188.93994140625,0.90569269657135,1.0,0.0,3.0,1.0,0.0
12152220,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7551665306091309,0.3944830596446991,0.3619768023490906,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.858212411403656,0.588049590587616,0.5628677606582642,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8708773255348206,0.6165722608566284,0.4344670474529266,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.72393798828125,0.3437261581420898,0.3331334888935089,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.6288864016532898,0.2234686911106109,1.042768120765686,284.73992919921875,284.95001220703125,299.47027587890625,288.4905090332031,297.91851806640625,297.2685852050781,284.7384033203125,1.0,0.6754128336906433,0.3954337537288666,0.3954337537288666,1.0,1.0,-3.2845475673675537,0.9705989956855774,2.313948631286621,0.2301977723836898,0.8963325619697571,0.8963325619697571,0.0,280.1390686035156,286.0,46474.4609375,0.0,3589.445068359375,1.0,280.05810546875,283.1075439453125,291.5435485839844,294.5535888671875,293.1499938964844,293.1499938964844,280.3500061035156,36173.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646330356597901,3.6463544368743896,8.871668910614972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.53466796875,0.0,1530.388427734375,1895.4371337890625,0.0,4300.0,0.904555320739746,1.0,0.0,3.0,1.0,0.0
12152280,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7551665306091309,0.3944830596446991,0.3619768023490906,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.858212411403656,0.588049590587616,0.5628677606582642,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8708773255348206,0.6165722608566284,0.4344670474529266,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.72393798828125,0.3437261581420898,0.3331334888935089,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.6288864016532898,0.2234686911106109,1.042768120765686,284.73992919921875,284.95001220703125,299.47027587890625,288.4905090332031,297.91851806640625,297.2685852050781,284.7384033203125,1.0,0.6754128336906433,0.3954337537288666,0.3954337537288666,1.0,1.0,-3.2845475673675537,0.9705989956855774,2.313948631286621,0.2301977723836898,0.8963325619697571,0.8963325619697571,0.0,280.1390686035156,286.0,46474.4609375,0.0,3589.445068359375,1.0,280.05810546875,283.1075439453125,291.5435485839844,294.5535888671875,293.1499938964844,293.1499938964844,280.3500061035156,36173.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646330356597901,3.6463544368743896,8.871668910614972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.53466796875,0.0,1530.388427734375,1895.4371337890625,0.0,4300.0,0.904555320739746,1.0,0.0,3.0,1.0,0.0
12152340,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.752356231212616,0.3934868574142456,0.3607325851917267,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8550114631652832,0.5864589214324951,0.5609857439994812,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8702087998390198,0.6206835508346558,0.4369905591011047,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.721808135509491,0.3434458971023559,0.3326766490936279,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6268486976623535,0.2230342626571655,1.0403730869293213,284.8997802734375,284.95001220703125,299.4501037597656,288.4750366210937,297.9106750488281,297.26806640625,284.9009094238281,1.0,0.6765972971916199,0.3946524858474731,0.3946524858474731,1.0,1.0,-3.280379295349121,0.9669750928878784,2.313404321670532,0.227337896823883,0.8969717621803284,0.8969717621803284,0.0,283.365234375,289.0,45301.0859375,0.0,3597.83642578125,1.0,280.34197998046875,283.3114929199219,291.4366149902344,294.3037414550781,293.1499938964844,293.1499938964844,280.6499938964844,36081.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882765412330629,1.0,0.0,0.0,3.6425564289093018,3.642580270767212,8.853313602230628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.080078125,0.0,1525.5118408203125,1895.4371337890625,0.0,4200.24072265625,0.9036778807640076,1.0,0.0,3.0,1.0,0.0
12152400,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.752356231212616,0.3934868574142456,0.3607325851917267,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8550114631652832,0.5864589214324951,0.5609857439994812,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8702087998390198,0.6206835508346558,0.4369905591011047,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.721808135509491,0.3434458971023559,0.3326766490936279,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6268486976623535,0.2230342626571655,1.0403730869293213,284.8997802734375,284.95001220703125,299.4501037597656,288.4750366210937,297.9106750488281,297.26806640625,284.9009094238281,1.0,0.6765972971916199,0.3946524858474731,0.3946524858474731,1.0,1.0,-3.280379295349121,0.9669750928878784,2.313404321670532,0.227337896823883,0.8969717621803284,0.8969717621803284,0.0,283.365234375,289.0,45301.0859375,0.0,3597.83642578125,1.0,280.34197998046875,283.3114929199219,291.4366149902344,294.3037414550781,293.1499938964844,293.1499938964844,280.6499938964844,36081.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882765412330629,1.0,0.0,0.0,3.6425564289093018,3.642580270767212,8.853313602230628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.080078125,0.0,1525.5118408203125,1895.4371337890625,0.0,4200.24072265625,0.9036778807640076,1.0,0.0,3.0,1.0,0.0
12152460,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.751573920249939,0.3937650024890899,0.3607975840568542,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8539214730262756,0.5864184498786926,0.5607001781463623,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8713541030883789,0.6255649328231812,0.4402025938034057,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7213642001152039,0.3441266119480133,0.3331583738327026,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6263737678527832,0.223395362496376,1.0414035320281982,285.0785217285156,284.95001220703125,299.4323425292969,288.461669921875,297.9126281738281,297.2789001464844,285.08062744140625,1.0,0.67813640832901,0.3943004906177521,0.3943004906177521,1.0,1.0,-3.28578519821167,0.9678190350532532,2.317966222763061,0.2268663197755813,0.9000047445297241,0.9000047445297241,0.0,285.05108642578125,289.0,44225.26171875,0.0,3619.923828125,1.0,280.63726806640625,283.5321044921875,291.3985900878906,294.1702880859375,293.1499938964844,293.1499938964844,280.6499938964844,35905.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745325446128844,1.0,0.0,0.0,3.6452958583831774,3.645319938659668,8.866635994309036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.3544921875,0.0,1527.2347412109375,1895.4371337890625,0.0,4081.018798828125,0.904182195663452,1.0,0.0,3.0,1.0,0.0
12152520,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7515347599983215,0.393817275762558,0.3608608245849609,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8538442254066467,0.5864430069923401,0.5607333183288574,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8715773820877075,0.6262423396110535,0.4406864941120147,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.721367597579956,0.3442471027374267,0.3332757353782654,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6263734698295593,0.2234739959239959,1.0417532920837402,285.0841979980469,284.95001220703125,299.429931640625,288.4598693847656,297.9129943847656,297.2804870605469,285.0856018066406,1.0,0.6783905029296875,0.3942524790763855,0.3942524790763855,1.0,1.0,-3.2870445251464844,0.9681175947189332,2.318927049636841,0.2268815636634826,0.9002904891967773,0.9002904891967773,0.0,285.2501525878906,292.0,44224.76953125,0.0,3623.98876953125,1.0,280.641845703125,283.5378112792969,291.404296875,294.1830139160156,293.1499938964844,293.1499938964844,280.95001220703125,35891.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738595485687256,1.0,0.0,0.0,3.645984172821045,3.646008253097534,8.869984640114126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.88134765625,0.0,1527.894775390625,1895.4371337890625,0.0,4075.12255859375,0.9043225049972534,1.0,0.0,3.0,1.0,0.0
12152580,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7514192461967468,0.3947587311267853,0.3616218864917755,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8534339666366577,0.5872388482093811,0.5613535046577454,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.8736316561698914,0.6324842572212219,0.444923847913742,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.721630871295929,0.3456708490848541,0.3345275521278381,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.6266484260559082,0.2244891375303268,1.0459145307540894,285.27642822265625,284.95001220703125,299.4097595214844,288.4451599121094,297.9190979003906,297.2980041503906,285.2772827148437,1.0,0.6808515787124634,0.3938525021076202,0.3938525021076202,1.0,1.0,-3.3003041744232178,0.971553921699524,2.3287501335144043,0.227297231554985,0.9062289595603944,0.9062289595603944,0.0,286.9335632324219,295.0,43317.3671875,0.0,3664.6318359375,1.0,280.9417419433594,283.7696228027344,291.39697265625,294.1130065917969,293.1499938964844,293.1499938964844,280.6499938964844,35657.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614164233207704,1.0,0.0,0.0,3.658081293106079,3.658105373382568,8.928941497288179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.40869140625,0.0,1539.6116943359375,1895.4371337890625,0.0,3965.201904296875,0.9068708419799804,1.0,0.0,3.0,1.0,0.0
12152640,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7514192461967468,0.3947587311267853,0.3616218864917755,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8534339666366577,0.5872388482093811,0.5613535046577454,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.8736316561698914,0.6324842572212219,0.444923847913742,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.721630871295929,0.3456708490848541,0.3345275521278381,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.6266484260559082,0.2244891375303268,1.0459145307540894,285.27642822265625,284.95001220703125,299.4097595214844,288.4451599121094,297.9190979003906,297.2980041503906,285.2772827148437,1.0,0.6808515787124634,0.3938525021076202,0.3938525021076202,1.0,1.0,-3.3003041744232178,0.971553921699524,2.3287501335144043,0.227297231554985,0.9062289595603944,0.9062289595603944,0.0,286.9335632324219,295.0,43317.3671875,0.0,3664.6318359375,1.0,280.9417419433594,283.7696228027344,291.39697265625,294.1130065917969,293.1499938964844,293.1499938964844,280.6499938964844,35657.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614164233207704,1.0,0.0,0.0,3.658081293106079,3.658105373382568,8.928941497288179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.40869140625,0.0,1539.6116943359375,1895.4371337890625,0.0,3965.201904296875,0.9068708419799804,1.0,0.0,3.0,1.0,0.0
12152700,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.7511539459228516,0.3947093784809112,0.3619262874126434,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.8530362248420715,0.5871548056602478,0.561636209487915,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.8744088411331177,0.634980320930481,0.4469629526138305,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.7216323018074036,0.3461213111877441,0.335179328918457,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6267184615135193,0.2248586416244506,1.0483194589614868,285.1521911621094,284.95001220703125,299.3996887207031,288.4379577636719,297.9180603027344,297.3009948730469,285.1457214355469,1.0,0.6822320818901062,0.3936524987220764,0.3936524987220764,1.0,1.0,-3.307145357131958,0.9733336567878724,2.3338117599487305,0.2276401072740554,0.9063878655433656,0.9063878655433656,0.0,288.0747375488281,295.0,44297.0703125,0.0,3687.23779296875,1.0,280.697998046875,283.6045837402344,291.4753112792969,294.3461303710937,293.1499938964844,293.1499938964844,280.6499938964844,35701.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969617247581482,1.0,0.0,0.0,3.663947343826294,3.663971424102783,8.957601949077798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.7646484375,0.0,1546.5010986328125,1895.4371337890625,0.0,4037.836181640625,0.9081597924232484,1.0,0.0,3.0,1.0,0.0
12152760,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7500510811805725,0.3941251039505005,0.361649602651596,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.851811408996582,0.5864735245704651,0.5612877011299133,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8742799162864685,0.6368774175643921,0.4484756290912628,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.720954418182373,0.3461843132972717,0.3354539275169372,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.6261981725692749,0.224938303232193,1.04953932762146,285.1094055175781,284.95001220703125,299.3896484375,288.4308776855469,297.9124755859375,297.2981262207031,285.1083068847656,1.0,0.6834558844566345,0.3932715058326721,0.3932715058326721,1.0,1.0,-3.3100173473358154,0.9732664823532104,2.3367509841918945,0.2270349264144897,0.9069862365722656,0.9069862365722656,0.0,289.8651428222656,298.0,44464.26953125,0.0,3704.161376953125,1.0,280.6572570800781,283.55731201171875,291.47900390625,294.3347473144531,293.1499938964844,293.1499938964844,280.3500061035156,35752.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975376844406128,1.0,0.0,0.0,3.66800594329834,3.668030023574829,8.977457355285878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.33837890625,0.0,1551.4339599609375,1895.4371337890625,0.0,4088.408447265625,0.9091298580169678,1.0,0.0,3.0,1.0,0.0
12152820,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7467971444129944,0.3921438455581665,0.3602689802646637,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8482624292373657,0.5840757489204407,0.5595217347145081,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8729029893875122,0.6397573947906494,0.4507867395877838,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7186024785041809,0.345576137304306,0.3352762758731842,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.624212920665741,0.2244814336299896,1.0492175817489624,284.9233093261719,284.95001220703125,299.3695373535156,288.41717529296875,297.8959045410156,297.2850036621094,284.9218444824219,1.0,0.68537837266922,0.3925095796585083,0.3925095796585083,1.0,1.0,-3.308422565460205,0.970548927783966,2.337873697280884,0.2247986793518066,0.9050862193107604,0.9050862193107604,0.0,294.1290283203125,286.0,45576.7734375,0.0,3724.45654296875,1.0,280.35821533203125,283.32891845703125,291.4789428710937,294.4252624511719,293.1499938964844,293.1499938964844,280.04998779296875,35938.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910752177238464,1.0,0.0,0.0,3.6709156036376953,3.670939683914185,8.991705726657528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.14501953125,0.0,1556.1007080078125,1895.4371337890625,0.0,4224.22509765625,0.9098994731903076,1.0,0.0,3.0,1.0,0.0
12152880,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7467971444129944,0.3921438455581665,0.3602689802646637,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8482624292373657,0.5840757489204407,0.5595217347145081,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8729029893875122,0.6397573947906494,0.4507867395877838,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7186024785041809,0.345576137304306,0.3352762758731842,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.624212920665741,0.2244814336299896,1.0492175817489624,284.9233093261719,284.95001220703125,299.3695373535156,288.41717529296875,297.8959045410156,297.2850036621094,284.9218444824219,1.0,0.68537837266922,0.3925095796585083,0.3925095796585083,1.0,1.0,-3.308422565460205,0.970548927783966,2.337873697280884,0.2247986793518066,0.9050862193107604,0.9050862193107604,0.0,294.1290283203125,286.0,45576.7734375,0.0,3724.45654296875,1.0,280.35821533203125,283.32891845703125,291.4789428710937,294.4252624511719,293.1499938964844,293.1499938964844,280.04998779296875,35938.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910752177238464,1.0,0.0,0.0,3.6709156036376953,3.670939683914185,8.991705726657528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.14501953125,0.0,1556.1007080078125,1895.4371337890625,0.0,4224.22509765625,0.9098994731903076,1.0,0.0,3.0,1.0,0.0
12152940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7464204430580139,0.3895895481109619,0.3580152094364166,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8481134176254272,0.580884575843811,0.5566015243530273,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8752855658531189,0.6418862342834473,0.45231494307518,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7189107537269592,0.344342976808548,0.3341598212718963,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.6243024468421936,0.2234559506177902,1.0447895526885986,284.72979736328125,284.95001220703125,299.3494873046875,288.4040222167969,297.87451171875,297.2655639648437,284.7281188964844,1.0,0.6824169158935547,0.3917476236820221,0.3917476236820221,1.0,1.0,-3.2973811626434326,0.9645963311195374,2.332784652709961,0.2214269042015075,0.900554358959198,0.900554358959198,0.0,291.5787353515625,274.0,46546.49609375,0.0,3683.88720703125,1.0,280.0580139160156,283.09674072265625,291.464111328125,294.47265625,293.1499938964844,293.1499938964844,279.75,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665048599243164,3.665072679519653,8.962986726146482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.31884765625,0.0,1551.302978515625,1895.4371337890625,0.0,4300.0,0.9087435007095336,1.0,0.0,3.0,1.0,0.0
12153000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7464204430580139,0.3895895481109619,0.3580152094364166,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8481134176254272,0.580884575843811,0.5566015243530273,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8752855658531189,0.6418862342834473,0.45231494307518,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7189107537269592,0.344342976808548,0.3341598212718963,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.6243024468421936,0.2234559506177902,1.0447895526885986,284.72979736328125,284.95001220703125,299.3494873046875,288.4040222167969,297.87451171875,297.2655639648437,284.7281188964844,1.0,0.6824169158935547,0.3917476236820221,0.3917476236820221,1.0,1.0,-3.2973811626434326,0.9645963311195374,2.332784652709961,0.2214269042015075,0.900554358959198,0.900554358959198,0.0,291.5787353515625,274.0,46546.49609375,0.0,3683.88720703125,1.0,280.0580139160156,283.09674072265625,291.464111328125,294.47265625,293.1499938964844,293.1499938964844,279.75,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665048599243164,3.665072679519653,8.962986726146482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.31884765625,0.0,1551.302978515625,1895.4371337890625,0.0,4300.0,0.9087435007095336,1.0,0.0,3.0,1.0,0.0
12153060,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.7478724122047424,0.3867539465427398,0.3553165197372436,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.8501347899436951,0.5773361921310425,0.5531188249588013,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.8800526261329651,0.6435606479644775,0.4533670544624328,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.7208997011184692,0.3427694439888,0.3325150310993194,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.6257054209709167,0.2221156060695648,1.03798508644104,284.53466796875,284.95001220703125,299.3294982910156,288.3915100097656,297.8516540527344,297.2433776855469,284.532958984375,1.0,0.6769849061965942,0.3913167119026184,0.3913167119026184,1.0,1.0,-3.281057119369507,0.9577528834342957,2.3233041763305664,0.2182754278182983,0.8934018611907959,0.8934018611907959,0.0,284.9200744628906,262.0,47402.40625,0.0,3608.164306640625,1.0,279.7582702636719,282.86639404296875,291.4828491210937,294.5394897460937,293.1499938964844,293.1499938964844,280.04998779296875,36453.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6489181518554688,3.648942232131958,8.884265980668715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.51953125,0.0,1535.3565673828125,1895.4371337890625,0.0,4300.0,0.9053242802619934,1.0,0.0,3.0,1.0,0.0
12153120,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.7478724122047424,0.3867539465427398,0.3553165197372436,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.8501347899436951,0.5773361921310425,0.5531188249588013,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.8800526261329651,0.6435606479644775,0.4533670544624328,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.7208997011184692,0.3427694439888,0.3325150310993194,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.6257054209709167,0.2221156060695648,1.03798508644104,284.53466796875,284.95001220703125,299.3294982910156,288.3915100097656,297.8516540527344,297.2433776855469,284.532958984375,1.0,0.6769849061965942,0.3913167119026184,0.3913167119026184,1.0,1.0,-3.281057119369507,0.9577528834342957,2.3233041763305664,0.2182754278182983,0.8934018611907959,0.8934018611907959,0.0,284.9200744628906,262.0,47402.40625,0.0,3608.164306640625,1.0,279.7582702636719,282.86639404296875,291.4828491210937,294.5394897460937,293.1499938964844,293.1499938964844,280.04998779296875,36453.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6489181518554688,3.648942232131958,8.884265980668715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.51953125,0.0,1535.3565673828125,1895.4371337890625,0.0,4300.0,0.9053242802619934,1.0,0.0,3.0,1.0,0.0
12153180,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7519820332527161,0.3856163918972015,0.3534387946128845,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8549933433532715,0.5754750967025757,0.5504563450813293,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.888011634349823,0.6472168564796448,0.455161452293396,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7251192331314087,0.3422507345676422,0.3312894999980926,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6290119290351868,0.2215099483728408,1.0322198867797852,284.6930847167969,284.95001220703125,299.3095397949219,288.3797302246094,297.8439636230469,297.2422180175781,284.6941833496094,1.0,0.6704915165901184,0.3908858299255371,0.3908858299255371,1.0,1.0,-3.269333600997925,0.9525319337844848,2.316801786422729,0.2154897302389145,0.891272783279419,0.891272783279419,0.0,274.995361328125,250.0,46114.84375,0.0,3525.526123046875,1.0,280.0419006347656,283.0718994140625,291.36724853515625,294.29107666015625,293.1499938964844,293.1499938964844,280.3500061035156,36384.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99752014875412,1.0,0.0,0.0,3.6338746547698975,3.633898496627808,8.811161364974396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.75146484375,0.0,1518.162841796875,1895.4371337890625,0.0,4279.05615234375,0.9019471406936646,1.0,0.0,3.0,1.0,0.0
