time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153240,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7519820332527161,0.3856163918972015,0.3534387946128845,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8549933433532715,0.5754750967025757,0.5504563450813293,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.888011634349823,0.6472168564796448,0.455161452293396,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7251192331314087,0.3422507345676422,0.3312894999980926,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6290119290351868,0.2215099483728408,1.0322198867797852,284.6930847167969,284.95001220703125,299.3095397949219,288.3797302246094,297.8439636230469,297.2422180175781,284.6941833496094,1.0,0.6704915165901184,0.3908858299255371,0.3908858299255371,1.0,1.0,-3.269333600997925,0.9525319337844848,2.316801786422729,0.2154897302389145,0.891272783279419,0.891272783279419,0.0,274.995361328125,250.0,46114.84375,0.0,3525.526123046875,1.0,280.0419006347656,283.0718994140625,291.36724853515625,294.29107666015625,293.1499938964844,293.1499938964844,280.3500061035156,36384.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99752014875412,1.0,0.0,0.0,3.6338746547698975,3.633898496627808,8.811161364974396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.75146484375,0.0,1518.162841796875,1895.4371337890625,0.0,4279.05615234375,0.9019471406936646,1.0,0.0,3.0,1.0,0.0
12153300,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.7552250027656555,0.3856295645236969,0.353047251701355,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8586700558662415,0.5751881003379822,0.5497435927391052,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8933384418487549,0.6497004628181458,0.4565403461456299,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.7282284498214722,0.3424646854400635,0.3311033546924591,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6316021680831909,0.2215974926948547,1.030903697013855,284.83038330078125,284.95001220703125,299.299560546875,288.37408447265625,297.8449401855469,297.24822998046875,284.8374328613281,1.0,0.6672757267951965,0.3906703889369964,0.3906703889369964,1.0,1.0,-3.267851114273072,0.9514201879501344,2.3164310455322266,0.2146445363759994,0.8918081521987915,0.8918081521987915,0.0,269.0966796875,250.0,45084.9140625,0.0,3489.224365234375,1.0,280.29803466796875,283.2491149902344,291.3139343261719,294.1112365722656,293.1499938964844,293.1499938964844,280.3500061035156,36284.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889928102493286,1.0,0.0,0.0,3.6287009716033936,3.628724813461304,8.786090006651648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.23828125,0.0,1511.7144775390625,1895.4371337890625,0.0,4206.38916015625,0.900763213634491,1.0,0.0,3.0,1.0,0.0
12153360,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7591824531555176,0.3858916759490967,0.3529803454875946,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8630990386009216,0.5751963257789612,0.5494120121002197,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8994501233100891,0.6524553894996643,0.4582110643386841,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7319353222846985,0.3429207801818847,0.3311978578567505,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6347812414169312,0.2219055593013763,1.030692458152771,284.8786315917969,284.95001220703125,299.28961181640625,288.3686828613281,297.8481750488281,297.2571105957031,284.8800048828125,1.0,0.6641876697540283,0.3905524015426636,0.3905524015426636,1.0,1.0,-3.2692360877990723,0.951546311378479,2.317689657211304,0.2144103497266769,0.8918532133102417,0.8918532133102417,0.0,262.79888916015625,238.0,44948.6171875,0.0,3457.267578125,1.0,280.3419494628906,283.3016357421875,291.3204040527344,294.1480712890625,293.1499938964844,293.1499938964844,280.6499938964844,36199.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984475076198578,1.0,0.0,0.0,3.625782012939453,3.6258058547973633,8.771961006459605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.390625,0.0,1507.8746337890625,1895.4371337890625,0.0,4167.5,0.900020182132721,1.0,0.0,3.0,1.0,0.0
12153420,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7682764530181885,0.3868147432804107,0.3531935513019562,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8732463717460632,0.5757057070732117,0.5492168068885803,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.913461208343506,0.6584184765815735,0.461841881275177,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7404046058654785,0.3442658483982086,0.3318083584308624,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6422641277313232,0.2229452282190323,1.0322471857070925,285.0672912597656,284.95001220703125,299.269775390625,288.3584289550781,297.8570251464844,297.27801513671875,285.0688171386719,1.0,0.658342182636261,0.3903164565563202,0.3903164565563202,1.0,1.0,-3.2762210369110107,0.9532713294029236,2.3229496479034424,0.2145205587148666,0.894976019859314,0.894976019859314,0.0,249.93934631347656,226.0,43896.05078125,0.0,3401.345458984375,1.0,280.6416931152344,283.5314025878906,291.30816650390625,294.0614929199219,293.1499938964844,293.1499938964844,280.95001220703125,35964.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716031551361084,1.0,0.0,0.0,3.626440286636353,3.626463890075684,8.775145943218376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.423828125,0.0,1506.85107421875,1895.4371337890625,0.0,4055.316162109375,0.9000087380409241,1.0,0.0,3.0,1.0,0.0
12153480,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7682764530181885,0.3868147432804107,0.3531935513019562,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8732463717460632,0.5757057070732117,0.5492168068885803,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.913461208343506,0.6584184765815735,0.461841881275177,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7404046058654785,0.3442658483982086,0.3318083584308624,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6422641277313232,0.2229452282190323,1.0322471857070925,285.0672912597656,284.95001220703125,299.269775390625,288.3584289550781,297.8570251464844,297.27801513671875,285.0688171386719,1.0,0.658342182636261,0.3903164565563202,0.3903164565563202,1.0,1.0,-3.2762210369110107,0.9532713294029236,2.3229496479034424,0.2145205587148666,0.894976019859314,0.894976019859314,0.0,249.93934631347656,226.0,43896.05078125,0.0,3401.345458984375,1.0,280.6416931152344,283.5314025878906,291.30816650390625,294.0614929199219,293.1499938964844,293.1499938964844,280.95001220703125,35964.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716031551361084,1.0,0.0,0.0,3.626440286636353,3.626463890075684,8.775145943218376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.423828125,0.0,1506.85107421875,1895.4371337890625,0.0,4055.316162109375,0.9000087380409241,1.0,0.0,3.0,1.0,0.0
12153540,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7788428068161011,0.3881414234638214,0.3537856638431549,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8849813938140869,0.5767082571983337,0.5495101809501648,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.930316925048828,0.6648563742637634,0.4658124446868896,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7502758502960205,0.3460373282432556,0.332849383354187,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6512109041213989,0.2244075089693069,1.0358316898345947,285.2615661621094,284.95001220703125,299.25,288.3490905761719,297.86724853515625,297.30059814453125,285.2631530761719,1.0,0.652958333492279,0.3900805115699768,0.3900805115699768,1.0,1.0,-3.2876181602478027,0.9564987421035768,2.331119537353516,0.2151686698198318,0.9007341861724854,0.9007341861724854,0.0,237.0121612548828,214.0,43018.859375,0.0,3354.745849609375,1.0,280.9413146972656,283.764892578125,291.3056030273437,294.0003662109375,293.1499938964844,293.1499938964844,280.6499938964844,35701.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601715207099916,1.0,0.0,0.0,3.63690996170044,3.6369338035583496,8.825887221064477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.23193359375,0.0,1516.42578125,1895.4371337890625,0.0,3954.11474609375,0.9021654725074768,1.0,0.0,3.0,1.0,0.0
12153600,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7788428068161011,0.3881414234638214,0.3537856638431549,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8849813938140869,0.5767082571983337,0.5495101809501648,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.930316925048828,0.6648563742637634,0.4658124446868896,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7502758502960205,0.3460373282432556,0.332849383354187,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6512109041213989,0.2244075089693069,1.0358316898345947,285.2615661621094,284.95001220703125,299.25,288.3490905761719,297.86724853515625,297.30059814453125,285.2631530761719,1.0,0.652958333492279,0.3900805115699768,0.3900805115699768,1.0,1.0,-3.2876181602478027,0.9564987421035768,2.331119537353516,0.2151686698198318,0.9007341861724854,0.9007341861724854,0.0,237.0121612548828,214.0,43018.859375,0.0,3354.745849609375,1.0,280.9413146972656,283.764892578125,291.3056030273437,294.0003662109375,293.1499938964844,293.1499938964844,280.6499938964844,35701.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601715207099916,1.0,0.0,0.0,3.63690996170044,3.6369338035583496,8.825887221064477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.23193359375,0.0,1516.42578125,1895.4371337890625,0.0,3954.11474609375,0.9021654725074768,1.0,0.0,3.0,1.0,0.0
12153660,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7883990406990051,0.3878887593746185,0.3536213636398315,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8957772850990295,0.5761643648147583,0.5490826368331909,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9456974267959596,0.6691260933876038,0.4688898622989654,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7595863938331604,0.3468055427074432,0.3334668278694153,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.6597726345062256,0.2252141088247299,1.0384491682052612,285.09637451171875,284.95001220703125,299.2312927246094,288.3406677246094,297.86248779296875,297.3027648925781,285.0950012207031,1.0,0.6477880477905273,0.3894693851470947,0.3894693851470947,1.0,1.0,-3.2945125102996826,0.9571400284767152,2.3373725414276123,0.214463472366333,0.9012405872344972,0.9012405872344972,0.0,225.7105712890625,214.0,44106.6953125,0.0,3306.79638671875,1.0,280.6592712402344,283.5546264648437,291.3910217285156,294.2249450683594,293.1499938964844,293.1499938964844,280.6499938964844,35784.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741962552070618,1.0,0.0,0.0,3.645308971405029,3.645333051681519,8.86669965893816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.11279296875,0.0,1526.3436279296875,1895.4371337890625,0.0,4078.0732421875,0.9040712118148804,1.0,0.0,3.0,1.0,0.0
12153720,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7887449860572815,0.3878543674945831,0.3535776138305664,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8961759209632874,0.5761129260063171,0.5490233302116394,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9462658762931824,0.6692774891853333,0.4689835608005523,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.7599357962608337,0.3468165397644043,0.3334654569625854,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.6600936055183411,0.2252306789159774,1.0384668111801147,285.0949401855469,284.95001220703125,299.23052978515625,288.3403015136719,297.862060546875,297.3025207519531,285.0937194824219,1.0,0.6475571393966675,0.3894439339637756,0.3894439339637756,1.0,1.0,-3.2945210933685303,0.9570702314376832,2.3374507427215576,0.2143955528736114,0.9012990593910216,0.9012990593910216,0.0,225.27713012695312,202.0,44111.51171875,0.0,3304.37841796875,1.0,280.6580505371094,283.55303955078125,291.3898010253906,294.2229309082031,293.1499938964844,293.1499938964844,280.3500061035156,35785.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745104908943176,1.0,0.0,0.0,3.6456031799316406,3.64562726020813,8.868130976225075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.48876953125,0.0,1526.6807861328125,1895.4371337890625,0.0,4080.82568359375,0.9041388630867004,1.0,0.0,3.0,1.0,0.0
12153780,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7968651056289673,0.3862227499485016,0.3519655764102936,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9056808948516846,0.5739704966545105,0.5468977689743042,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9595440626144408,0.6721185445785522,0.4708529710769653,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7682695984840393,0.3464484810829162,0.3329434990882873,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6676738858222961,0.2251230776309967,1.0369995832443235,284.9068603515625,284.95001220703125,299.21160888671875,288.3318176269531,297.8448486328125,297.28778076171875,284.9052734375,1.0,0.6413413286209106,0.3888073265552521,0.3888073265552521,1.0,1.0,-3.2898929119110107,0.9536749124526978,2.3362178802490234,0.2121499180793762,0.899168848991394,0.899168848991394,0.0,214.81011962890625,190.0,45189.734375,0.0,3235.221435546875,1.0,280.3584289550781,283.3231506347656,291.3936767578125,294.3152770996094,293.1499938964844,293.1499938964844,280.6499938964844,35971.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902327656745912,1.0,0.0,0.0,3.647288084030152,3.6473121643066406,8.876329502527369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.63232421875,0.0,1529.942626953125,1895.4371337890625,0.0,4217.0166015625,0.9046350717544556,1.0,0.0,3.0,1.0,0.0
12153840,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7968651056289673,0.3862227499485016,0.3519655764102936,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9056808948516846,0.5739704966545105,0.5468977689743042,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9595440626144408,0.6721185445785522,0.4708529710769653,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7682695984840393,0.3464484810829162,0.3329434990882873,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6676738858222961,0.2251230776309967,1.0369995832443235,284.9068603515625,284.95001220703125,299.21160888671875,288.3318176269531,297.8448486328125,297.28778076171875,284.9052734375,1.0,0.6413413286209106,0.3888073265552521,0.3888073265552521,1.0,1.0,-3.2898929119110107,0.9536749124526978,2.3362178802490234,0.2121499180793762,0.899168848991394,0.899168848991394,0.0,214.81011962890625,190.0,45189.734375,0.0,3235.221435546875,1.0,280.3584289550781,283.3231506347656,291.3936767578125,294.3152770996094,293.1499938964844,293.1499938964844,280.6499938964844,35971.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902327656745912,1.0,0.0,0.0,3.647288084030152,3.6473121643066406,8.876329502527369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.63232421875,0.0,1529.942626953125,1895.4371337890625,0.0,4217.0166015625,0.9046350717544556,1.0,0.0,3.0,1.0,0.0
12153900,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8012720346450806,0.3857945501804352,0.351111888885498,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9111000299453736,0.5732293725013733,0.5457227826118469,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9662860631942748,0.6740599870681763,0.4717660546302795,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7727512121200562,0.3464069664478302,0.3325390815734863,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.671679675579071,0.2251097410917282,1.035509705543518,285.0242614746094,284.95001220703125,299.20233154296875,288.3276672363281,297.840087890625,297.28564453125,285.03045654296875,1.0,0.6379848718643188,0.3884890377521515,0.3884890377521515,1.0,1.0,-3.2862677574157715,0.9515390992164612,2.334728717803955,0.2107487022876739,0.9007843732833862,0.9007843732833862,0.0,209.4096527099609,190.0,44189.1953125,0.0,3196.889404296875,1.0,280.60113525390625,283.4790954589844,291.3075256347656,294.07781982421875,293.1499938964844,293.1499938964844,280.6499938964844,35916.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839797019958496,1.0,0.0,0.0,3.6486129760742174,3.648637056350708,8.882780093699694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.19677734375,0.0,1530.9984130859375,1895.4371337890625,0.0,4163.2197265625,0.9049455523490906,1.0,0.0,3.0,1.0,0.0
12153960,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8070738911628723,0.3858428299427032,0.3507696092128753,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9183601140975952,0.5729836225509644,0.5450759530067444,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9741843938827516,0.6765652298927307,0.473179280757904,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7784923315048218,0.3466971218585968,0.3324497044086456,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6768113970756531,0.2253356575965881,1.0349512100219729,285.0650939941406,284.95001220703125,299.1931457519531,288.3236083984375,297.83990478515625,297.2896423339844,285.0660705566406,1.0,0.6347165703773499,0.3882741928100586,0.3882741928100586,1.0,1.0,-3.28599214553833,0.9508205056190492,2.335171699523926,0.2099973261356353,0.9019953012466432,0.9019953012466432,0.0,203.3841094970703,178.0,44058.85546875,0.0,3162.497314453125,1.0,280.6425476074219,283.52362060546875,291.290771484375,294.077880859375,293.1499938964844,293.1499938964844,280.3500061035156,35857.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979669153690338,1.0,0.0,0.0,3.651867389678955,3.651891231536865,8.898632586351596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.88916015625,0.0,1534.1787109375,1895.4371337890625,0.0,4125.84716796875,0.9056061506271362,1.0,0.0,3.0,1.0,0.0
12154020,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8183867335319519,0.3848547637462616,0.3497821986675262,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9338117837905884,0.5714681148529053,0.5435364842414856,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.988792598247528,0.6801022887229919,0.4756178855895996,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7905537486076355,0.3466716706752777,0.3321792781352997,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6876359581947327,0.2254042476415634,1.033765196800232,284.8958435058594,284.95001220703125,299.1751708984375,288.3156433105469,297.82977294921875,297.2838439941406,284.8944702148437,1.0,0.6281089186668396,0.3878445327281952,0.3878445327281952,1.0,1.0,-3.2841439247131348,0.9489649534225464,2.335178852081299,0.2086260169744491,0.8998982310295105,0.8998982310295105,0.0,191.6802673339844,166.0,45120.59375,0.0,3092.831787109375,1.0,280.3576965332031,283.3133544921875,291.3479919433594,294.24920654296875,293.1499938964844,293.1499938964844,280.04998779296875,36007.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895994663238524,1.0,0.0,0.0,3.6523568630218506,3.65238094329834,8.901018873075373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.5205078125,0.0,1535.8502197265625,1895.4371337890625,0.0,4211.5908203125,0.9057953357696532,1.0,0.0,3.0,1.0,0.0
12154080,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8183867335319519,0.3848547637462616,0.3497821986675262,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9338117837905884,0.5714681148529053,0.5435364842414856,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.988792598247528,0.6801022887229919,0.4756178855895996,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7905537486076355,0.3466716706752777,0.3321792781352997,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6876359581947327,0.2254042476415634,1.033765196800232,284.8958435058594,284.95001220703125,299.1751708984375,288.3156433105469,297.82977294921875,297.2838439941406,284.8944702148437,1.0,0.6281089186668396,0.3878445327281952,0.3878445327281952,1.0,1.0,-3.2841439247131348,0.9489649534225464,2.335178852081299,0.2086260169744491,0.8998982310295105,0.8998982310295105,0.0,191.6802673339844,166.0,45120.59375,0.0,3092.831787109375,1.0,280.3576965332031,283.3133544921875,291.3479919433594,294.24920654296875,293.1499938964844,293.1499938964844,280.04998779296875,36007.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895994663238524,1.0,0.0,0.0,3.6523568630218506,3.65238094329834,8.901018873075373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.5205078125,0.0,1535.8502197265625,1895.4371337890625,0.0,4211.5908203125,0.9057953357696532,1.0,0.0,3.0,1.0,0.0
12154140,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8281265497207642,0.3828632235527038,0.3478026688098907,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9477056860923768,0.5688545107841492,0.5409055948257446,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.9990000128746032,0.6824231743812561,0.47569140791893,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8016393780708313,0.3458559811115265,0.331178218126297,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.6974989175796509,0.2248503416776657,1.030049443244934,284.7055053710937,284.95001220703125,299.1576232910156,288.3079528808594,297.81170654296875,297.2670593261719,284.7037353515625,1.0,0.6208288669586182,0.3874148726463318,0.3874148726463318,1.0,1.0,-3.273158550262451,0.9439973831176758,2.3291611671447754,0.2063068449497223,0.8950673937797546,0.8950673937797546,0.0,181.088119506836,154.0,46087.015625,0.0,3009.688720703125,1.0,280.05810546875,283.084228515625,291.35699462890625,294.3330383300781,293.1499938964844,293.1499938964844,280.3500061035156,36237.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644203186035156,3.6442272663116455,8.861320566211361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.19384765625,0.0,1528.5018310546875,1895.4371337890625,0.0,4300.0,0.9041246175765992,1.0,0.0,3.0,1.0,0.0
12154200,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8281265497207642,0.3828632235527038,0.3478026688098907,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9477056860923768,0.5688545107841492,0.5409055948257446,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.9990000128746032,0.6824231743812561,0.47569140791893,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8016393780708313,0.3458559811115265,0.331178218126297,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.6974989175796509,0.2248503416776657,1.030049443244934,284.7055053710937,284.95001220703125,299.1576232910156,288.3079528808594,297.81170654296875,297.2670593261719,284.7037353515625,1.0,0.6208288669586182,0.3874148726463318,0.3874148726463318,1.0,1.0,-3.273158550262451,0.9439973831176758,2.3291611671447754,0.2063068449497223,0.8950673937797546,0.8950673937797546,0.0,181.088119506836,154.0,46087.015625,0.0,3009.688720703125,1.0,280.05810546875,283.084228515625,291.35699462890625,294.3330383300781,293.1499938964844,293.1499938964844,280.3500061035156,36237.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644203186035156,3.6442272663116455,8.861320566211361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.19384765625,0.0,1528.5018310546875,1895.4371337890625,0.0,4300.0,0.9041246175765992,1.0,0.0,3.0,1.0,0.0
12154260,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.836662769317627,0.3821492195129394,0.3464467525482178,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.959097683429718,0.5674452781677246,0.5388343334197998,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6891282200813293,0.4589791297912597,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8110668659210205,0.3457276523113251,0.3304649293422699,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7059078216552734,0.2247187346220016,1.0270211696624756,284.8517150878906,284.95001220703125,299.14044189453125,288.3005065917969,297.8139953613281,297.2789306640625,284.85211181640625,1.0,0.6119797229766846,0.3870839774608612,0.3870839774608612,1.0,1.0,-3.2443554401397705,0.9332583546638488,2.3110971450805664,0.2019648998975753,0.8949844837188721,0.8949844837188721,0.0,171.96055603027344,157.0,44701.33984375,0.0,2897.8740234375,1.0,280.3419494628906,283.2767639160156,291.25982666015625,294.091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36153.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892058968544006,1.0,0.0,0.0,3.6378469467163086,3.6378707885742174,8.830435831441719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.958984375,0.0,1520.8321533203125,1895.4371337890625,0.0,4208.216796875,0.9026730060577391,1.0,0.0,3.0,1.0,0.0
12154320,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.836662769317627,0.3821492195129394,0.3464467525482178,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.959097683429718,0.5674452781677246,0.5388343334197998,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6891282200813293,0.4589791297912597,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8110668659210205,0.3457276523113251,0.3304649293422699,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7059078216552734,0.2247187346220016,1.0270211696624756,284.8517150878906,284.95001220703125,299.14044189453125,288.3005065917969,297.8139953613281,297.2789306640625,284.85211181640625,1.0,0.6119797229766846,0.3870839774608612,0.3870839774608612,1.0,1.0,-3.2443554401397705,0.9332583546638488,2.3110971450805664,0.2019648998975753,0.8949844837188721,0.8949844837188721,0.0,171.96055603027344,157.0,44701.33984375,0.0,2897.8740234375,1.0,280.3419494628906,283.2767639160156,291.25982666015625,294.091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36153.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892058968544006,1.0,0.0,0.0,3.6378469467163086,3.6378707885742174,8.830435831441719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.958984375,0.0,1520.8321533203125,1895.4371337890625,0.0,4208.216796875,0.9026730060577391,1.0,0.0,3.0,1.0,0.0
12154380,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8435161709785461,0.3827062547206878,0.3465272486209869,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.967241644859314,0.5674205422401428,0.538340151309967,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6997359991073608,0.4473532736301422,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.81809401512146,0.346613347530365,0.3308864533901214,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7125517129898071,0.2254858464002609,1.028545618057251,285.0277099609375,284.95001220703125,299.1236267089844,288.2933044433594,297.8364562988281,297.31842041015625,285.0289001464844,1.0,0.607612133026123,0.3867530822753906,0.3867530822753906,1.0,1.0,-3.232161521911621,0.9281995296478271,2.303961753845215,0.1992374807596206,0.8974793553352356,0.8974793553352356,0.0,166.25555419921875,160.0,43496.94140625,0.0,2840.95458984375,1.0,280.64178466796875,283.496337890625,291.2306213378906,293.9639587402344,293.1499938964844,293.1499938964844,280.95001220703125,35972.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973311483860016,1.0,0.0,0.0,3.63825273513794,3.6382765769958496,8.832405455905246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.65673828125,0.0,1519.931640625,1895.4371337890625,0.0,4070.317138671875,0.9026488661766052,1.0,0.0,3.0,1.0,0.0
12154440,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8435161709785461,0.3827062547206878,0.3465272486209869,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.967241644859314,0.5674205422401428,0.538340151309967,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6997359991073608,0.4473532736301422,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.81809401512146,0.346613347530365,0.3308864533901214,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7125517129898071,0.2254858464002609,1.028545618057251,285.0277099609375,284.95001220703125,299.1236267089844,288.2933044433594,297.8364562988281,297.31842041015625,285.0289001464844,1.0,0.607612133026123,0.3867530822753906,0.3867530822753906,1.0,1.0,-3.232161521911621,0.9281995296478271,2.303961753845215,0.1992374807596206,0.8974793553352356,0.8974793553352356,0.0,166.25555419921875,160.0,43496.94140625,0.0,2840.95458984375,1.0,280.64178466796875,283.496337890625,291.2306213378906,293.9639587402344,293.1499938964844,293.1499938964844,280.95001220703125,35972.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973311483860016,1.0,0.0,0.0,3.63825273513794,3.6382765769958496,8.832405455905246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.65673828125,0.0,1519.931640625,1895.4371337890625,0.0,4070.317138671875,0.9026488661766052,1.0,0.0,3.0,1.0,0.0
12154500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8460822105407715,0.3832117617130279,0.3468156456947326,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.9700537919998168,0.5676886439323425,0.5384057760238647,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.9990000128746032,0.705266535282135,0.4434729516506195,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.820705771446228,0.3472843468189239,0.3313621282577514,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7150712609291077,0.2260991185903549,1.0305893421173096,285.1658630371094,284.95001220703125,299.1153259277344,288.289794921875,297.8490905761719,297.33984375,285.1733703613281,1.0,0.6065561175346375,0.3865876495838165,0.3865876495838165,1.0,1.0,-3.2309441566467285,0.9273262619972228,2.303617715835572,0.1985204070806503,0.9002577066421509,0.9002577066421509,0.0,164.50296020507812,160.0,42557.83984375,0.0,2828.7744140625,1.0,280.89825439453125,283.6722412109375,291.2042236328125,293.82623291015625,293.1499938964844,293.1499938964844,280.95001220703125,35845.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963600754737854,1.0,0.0,0.0,3.641480684280396,3.6415045261383057,8.848085144563811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.98388671875,0.0,1522.558349609375,1895.4371337890625,0.0,3984.617431640625,0.9033178091049194,1.0,0.0,3.0,1.0,0.0
12154560,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.8483708500862122,0.3838518261909485,0.3473224937915802,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.972424566745758,0.568125307559967,0.5387296676635742,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9990000128746032,0.7108367085456848,0.4403881430625915,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.8230181336402893,0.34809610247612,0.3320356607437134,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.7173365354537964,0.2268489450216293,1.0334789752960205,285.2167358398437,284.95001220703125,299.10711669921875,288.2863464355469,297.8623046875,297.3617248535156,285.2181396484375,1.0,0.6061187386512756,0.38658007979393,0.38658007979393,1.0,1.0,-3.232512950897217,0.9278162121772766,2.304696798324585,0.198551058769226,0.9025858044624328,0.9025858044624328,0.0,163.22677612304688,178.0,42508.79296875,0.0,2824.989501953125,1.0,280.942138671875,283.7248229980469,291.2290344238281,293.8925170898437,293.1499938964844,293.1499938964844,280.6499938964844,35740.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590414762496948,1.0,0.0,0.0,3.647247552871704,3.6472713947296143,8.876132255863922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.7529296875,0.0,1528.1680908203125,1895.4371337890625,0.0,3944.036865234375,0.9045028686523438,1.0,0.0,3.0,1.0,0.0
12154620,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8435328006744385,0.3835504651069641,0.3476473689079284,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.966447651386261,0.5674434304237366,0.5387172102928162,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7182403206825256,0.4487713873386383,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8189975619316101,0.3487336635589599,0.3331011533737182,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7142014503479004,0.2276948094367981,1.0390338897705078,285.05987548828125,284.95001220703125,299.09088134765625,288.2796325683594,297.8649597167969,297.3715209960937,285.05926513671875,1.0,0.6114939451217651,0.3865649700164795,0.3865649700164795,1.0,1.0,-3.2509090900421143,0.934044361114502,2.3168647289276123,0.2003431618213653,0.9027336239814758,0.9027336239814758,0.0,167.64468383789062,196.0,43758.4609375,0.0,2887.79443359375,1.0,280.6578063964844,283.5221862792969,291.3238525390625,294.1286315917969,293.1499938964844,293.1499938964844,280.3500061035156,35830.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722364544868468,1.0,0.0,0.0,3.654199600219727,3.654223680496216,8.910002975426323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.52978515625,0.0,1536.5753173828125,1895.4371337890625,0.0,4060.880859375,0.9060944318771362,1.0,0.0,3.0,1.0,0.0
12154680,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8435328006744385,0.3835504651069641,0.3476473689079284,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.966447651386261,0.5674434304237366,0.5387172102928162,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7182403206825256,0.4487713873386383,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8189975619316101,0.3487336635589599,0.3331011533737182,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7142014503479004,0.2276948094367981,1.0390338897705078,285.05987548828125,284.95001220703125,299.09088134765625,288.2796325683594,297.8649597167969,297.3715209960937,285.05926513671875,1.0,0.6114939451217651,0.3865649700164795,0.3865649700164795,1.0,1.0,-3.2509090900421143,0.934044361114502,2.3168647289276123,0.2003431618213653,0.9027336239814758,0.9027336239814758,0.0,167.64468383789062,196.0,43758.4609375,0.0,2887.79443359375,1.0,280.6578063964844,283.5221862792969,291.3238525390625,294.1286315917969,293.1499938964844,293.1499938964844,280.3500061035156,35830.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722364544868468,1.0,0.0,0.0,3.654199600219727,3.654223680496216,8.910002975426323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.52978515625,0.0,1536.5753173828125,1895.4371337890625,0.0,4060.880859375,0.9060944318771362,1.0,0.0,3.0,1.0,0.0
12154740,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8312506079673767,0.3819721043109894,0.3468024730682373,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9506875872612,0.5653754472732544,0.5373981595039368,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.7200714349746704,0.4691095352172851,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8074811100959778,0.3483012020587921,0.3332683444023132,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7039036750793457,0.2275822460651397,1.0412530899047852,284.89117431640625,284.95001220703125,299.07489013671875,288.27313232421875,297.8401794433594,297.3424072265625,284.8905944824219,1.0,0.6205363273620605,0.3865498304367065,0.3865498304367065,1.0,1.0,-3.2756283283233643,0.9424015283584596,2.3332266807556152,0.2030375599861145,0.9005139470100403,0.9005139470100403,0.0,177.8461456298828,199.0,45085.0546875,0.0,2997.05029296875,1.0,280.3583679199219,283.3089904785156,291.3384094238281,294.2447509765625,293.1499938964844,293.1499938964844,280.04998779296875,36002.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988692045211792,1.0,0.0,0.0,3.6546478271484375,3.654671669006348,8.912188036447333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.0146484375,0.0,1538.3634033203125,1895.4371337890625,0.0,4203.80859375,0.906305968761444,1.0,0.0,3.0,1.0,0.0
12154800,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8312506079673767,0.3819721043109894,0.3468024730682373,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9506875872612,0.5653754472732544,0.5373981595039368,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.7200714349746704,0.4691095352172851,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8074811100959778,0.3483012020587921,0.3332683444023132,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7039036750793457,0.2275822460651397,1.0412530899047852,284.89117431640625,284.95001220703125,299.07489013671875,288.27313232421875,297.8401794433594,297.3424072265625,284.8905944824219,1.0,0.6205363273620605,0.3865498304367065,0.3865498304367065,1.0,1.0,-3.2756283283233643,0.9424015283584596,2.3332266807556152,0.2030375599861145,0.9005139470100403,0.9005139470100403,0.0,177.8461456298828,199.0,45085.0546875,0.0,2997.05029296875,1.0,280.3583679199219,283.3089904785156,291.3384094238281,294.2447509765625,293.1499938964844,293.1499938964844,280.04998779296875,36002.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988692045211792,1.0,0.0,0.0,3.6546478271484375,3.654671669006348,8.912188036447333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.0146484375,0.0,1538.3634033203125,1895.4371337890625,0.0,4203.80859375,0.906305968761444,1.0,0.0,3.0,1.0,0.0
12154860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8209476470947266,0.3797110319137573,0.3452156782150268,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.9365907311439514,0.5625526905059814,0.5352222323417664,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9990000128746032,0.7186901569366455,0.4860645830631256,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7972716689109802,0.3472181856632232,0.3326968252658844,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.6947283148765564,0.2267307192087173,1.0396846532821655,284.71484375,284.95001220703125,299.0591125488281,288.2668762207031,297.80291748046875,297.2975158691406,284.7138061523437,1.0,0.626602292060852,0.3858013749122619,0.3858013749122619,1.0,1.0,-3.2889397144317627,0.944836676120758,2.3441030979156494,0.202649176120758,0.8959048390388489,0.8959048390388489,0.0,186.3666381835937,202.0,46248.69140625,0.0,3073.515380859375,1.0,280.05810546875,283.0915222167969,291.3314208984375,294.3149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36222.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647010326385498,3.647034168243408,8.874977197592671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.962890625,0.0,1531.50927734375,1895.4371337890625,0.0,4300.0,0.9047436118125916,1.0,0.0,3.0,1.0,0.0
12154920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8209476470947266,0.3797110319137573,0.3452156782150268,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.9365907311439514,0.5625526905059814,0.5352222323417664,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9990000128746032,0.7186901569366455,0.4860645830631256,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7972716689109802,0.3472181856632232,0.3326968252658844,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.6947283148765564,0.2267307192087173,1.0396846532821655,284.71484375,284.95001220703125,299.0591125488281,288.2668762207031,297.80291748046875,297.2975158691406,284.7138061523437,1.0,0.626602292060852,0.3858013749122619,0.3858013749122619,1.0,1.0,-3.2889397144317627,0.944836676120758,2.3441030979156494,0.202649176120758,0.8959048390388489,0.8959048390388489,0.0,186.3666381835937,202.0,46248.69140625,0.0,3073.515380859375,1.0,280.05810546875,283.0915222167969,291.3314208984375,294.3149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36222.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647010326385498,3.647034168243408,8.874977197592671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.962890625,0.0,1531.50927734375,1895.4371337890625,0.0,4300.0,0.9047436118125916,1.0,0.0,3.0,1.0,0.0
12154980,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8138062953948975,0.3788247406482696,0.3442003428936004,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9265700578689576,0.5610942244529724,0.5336074829101562,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.7190870642662048,0.4982021450996399,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7902939915657043,0.3469818234443664,0.3323822915554046,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6882381439208984,0.2263191044330597,1.03793466091156,284.88360595703125,284.95001220703125,299.0434875488281,288.2608337402344,297.7821044921875,297.2757568359375,284.8849792480469,1.0,0.6310774683952332,0.3850529193878174,0.3850529193878174,1.0,1.0,-3.29788589477539,0.9457273483276368,2.352158784866333,0.201395958662033,0.8963955640792847,0.8963955640792847,0.0,192.6016082763672,205.0,45171.5078125,0.0,3128.121826171875,1.0,280.34197998046875,283.30322265625,291.2317810058594,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36117.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919463992118835,1.0,0.0,0.0,3.641885280609131,3.64190936088562,8.850051926856395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.00048828125,0.0,1525.0333251953125,1895.4371337890625,0.0,4231.66943359375,0.903554379940033,1.0,0.0,3.0,1.0,0.0
12155040,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8138062953948975,0.3788247406482696,0.3442003428936004,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9265700578689576,0.5610942244529724,0.5336074829101562,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.7190870642662048,0.4982021450996399,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7902939915657043,0.3469818234443664,0.3323822915554046,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6882381439208984,0.2263191044330597,1.03793466091156,284.88360595703125,284.95001220703125,299.0434875488281,288.2608337402344,297.7821044921875,297.2757568359375,284.8849792480469,1.0,0.6310774683952332,0.3850529193878174,0.3850529193878174,1.0,1.0,-3.29788589477539,0.9457273483276368,2.352158784866333,0.201395958662033,0.8963955640792847,0.8963955640792847,0.0,192.6016082763672,205.0,45171.5078125,0.0,3128.121826171875,1.0,280.34197998046875,283.30322265625,291.2317810058594,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36117.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919463992118835,1.0,0.0,0.0,3.641885280609131,3.64190936088562,8.850051926856395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.00048828125,0.0,1525.0333251953125,1895.4371337890625,0.0,4231.66943359375,0.903554379940033,1.0,0.0,3.0,1.0,0.0
