time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8114189505577087,0.3788860142230987,0.3441731631755829,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9231516122817992,0.5609244108200073,0.5333452224731445,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.7203040719032288,0.5021189451217651,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7880416512489319,0.3472795188426971,0.3326084315776825,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6861263513565063,0.2264308780431747,1.0383267402648926,285.0226745605469,284.95001220703125,299.0357360839844,288.2579040527344,297.7781066894531,297.27374267578125,285.0298156738281,1.0,0.6330248713493347,0.3846786916255951,0.3846786916255951,1.0,1.0,-3.302993059158325,0.946380615234375,2.35661244392395,0.2008561789989471,0.898232638835907,0.898232638835907,0.0,195.030014038086,205.0,44203.33984375,0.0,3153.041259765625,1.0,280.5984191894531,283.4808654785156,291.1887512207031,293.9217834472656,293.1499938964844,293.1499938964844,280.6499938964844,36008.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982925295829773,1.0,0.0,0.0,3.6419517993927,3.6419756412506095,8.850374797475524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.072265625,0.0,1524.293212890625,1895.4371337890625,0.0,4154.09912109375,0.903531849384308,1.0,0.0,3.0,1.0,0.0
12155160,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.809597373008728,0.3791623413562774,0.3444411754608154,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9204774498939514,0.5610085725784302,0.5334270000457764,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990003108978271,0.7221688032150269,0.504401683807373,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7863745093345642,0.3477862775325775,0.3330913186073303,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6845836043357849,0.2267287373542785,1.039689540863037,285.0710754394531,284.95001220703125,299.02801513671875,288.2550048828125,297.7776184082031,297.276611328125,285.0724182128906,1.0,0.634853720664978,0.3843918442726135,0.3843918442726135,1.0,1.0,-3.3083808422088623,0.9473610520362854,2.3610198497772217,0.2005669176578521,0.8995635509490967,0.8995635509490967,0.0,197.16500854492188,208.0,44115.0546875,0.0,3176.99560546875,1.0,280.64208984375,283.5322265625,291.203369140625,293.9717102050781,293.1499938964844,293.1499938964844,280.95001220703125,35918.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783628582954408,1.0,0.0,0.0,3.64431095123291,3.64433479309082,8.861844662533258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.6474609375,0.0,1526.236572265625,1895.4371337890625,0.0,4114.47607421875,0.9039658904075624,1.0,0.0,3.0,1.0,0.0
12155220,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.8070914149284363,0.3800893127918243,0.3452640473842621,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9167083501815796,0.5616257786750793,0.5339767336845398,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9978954195976256,0.7272915840148926,0.5079622864723206,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7842880487442017,0.3491868376731872,0.3344004154205322,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.6827547550201416,0.227708101272583,1.044033408164978,285.26324462890625,284.95001220703125,299.0126037597656,288.2493896484375,297.7829895019531,297.2909851074219,285.2640380859375,1.0,0.638367235660553,0.3838181495666504,0.3838181495666504,1.0,1.0,-3.321101665496826,0.950002670288086,2.37109899520874,0.2001854479312896,0.9053192734718324,0.9053192734718324,0.0,200.6815795898437,211.0,43170.0078125,0.0,3225.212890625,1.0,280.94171142578125,283.7643127441406,291.2014465332031,293.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,35681.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659610986709596,1.0,0.0,0.0,3.6555063724517822,3.655530452728272,8.916376259548997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.05859375,0.0,1536.917724609375,1895.4371337890625,0.0,4005.5419921875,0.9063112735748292,1.0,0.0,3.0,1.0,0.0
12155280,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.8070914149284363,0.3800893127918243,0.3452640473842621,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9167083501815796,0.5616257786750793,0.5339767336845398,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9978954195976256,0.7272915840148926,0.5079622864723206,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7842880487442017,0.3491868376731872,0.3344004154205322,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.6827547550201416,0.227708101272583,1.044033408164978,285.26324462890625,284.95001220703125,299.0126037597656,288.2493896484375,297.7829895019531,297.2909851074219,285.2640380859375,1.0,0.638367235660553,0.3838181495666504,0.3838181495666504,1.0,1.0,-3.321101665496826,0.950002670288086,2.37109899520874,0.2001854479312896,0.9053192734718324,0.9053192734718324,0.0,200.6815795898437,211.0,43170.0078125,0.0,3225.212890625,1.0,280.94171142578125,283.7643127441406,291.2014465332031,293.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,35681.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659610986709596,1.0,0.0,0.0,3.6555063724517822,3.655530452728272,8.916376259548997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.05859375,0.0,1536.917724609375,1895.4371337890625,0.0,4005.5419921875,0.9063112735748292,1.0,0.0,3.0,1.0,0.0
12155340,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8034784197807312,0.3795216381549835,0.3453651964664459,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.911952793598175,0.560783326625824,0.5338336229324341,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9960269927978516,0.7307114005088806,0.5108924508094788,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7814405560493469,0.3496748208999634,0.3353420495986938,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6803588271141052,0.2281473129987716,1.0477672815322876,285.0969543457031,284.95001220703125,298.9972839355469,288.24395751953125,297.77520751953125,297.2872009277344,285.0958251953125,1.0,0.6415714621543884,0.3832444846630096,0.3832444846630096,1.0,1.0,-3.330212354660034,0.9514040350914,2.3788082599639893,0.1996046304702758,0.9059091210365297,0.9059091210365297,0.0,204.59429931640625,214.0,44346.22265625,0.0,3267.86328125,1.0,280.6577453613281,283.5526123046875,291.2910461425781,294.13482666015625,293.1499938964844,293.1499938964844,280.3500061035156,35773.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979761004447937,1.0,0.0,0.0,3.664640903472901,3.6646649837493896,8.960993227447034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.779296875,0.0,1547.817138671875,1895.4371337890625,0.0,4126.64599609375,0.9083906412124634,1.0,0.0,3.0,1.0,0.0
12155400,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8034784197807312,0.3795216381549835,0.3453651964664459,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.911952793598175,0.560783326625824,0.5338336229324341,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9960269927978516,0.7307114005088806,0.5108924508094788,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7814405560493469,0.3496748208999634,0.3353420495986938,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6803588271141052,0.2281473129987716,1.0477672815322876,285.0969543457031,284.95001220703125,298.9972839355469,288.24395751953125,297.77520751953125,297.2872009277344,285.0958251953125,1.0,0.6415714621543884,0.3832444846630096,0.3832444846630096,1.0,1.0,-3.330212354660034,0.9514040350914,2.3788082599639893,0.1996046304702758,0.9059091210365297,0.9059091210365297,0.0,204.59429931640625,214.0,44346.22265625,0.0,3267.86328125,1.0,280.6577453613281,283.5526123046875,291.2910461425781,294.13482666015625,293.1499938964844,293.1499938964844,280.3500061035156,35773.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979761004447937,1.0,0.0,0.0,3.664640903472901,3.6646649837493896,8.960993227447034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.779296875,0.0,1547.817138671875,1895.4371337890625,0.0,4126.64599609375,0.9083906412124634,1.0,0.0,3.0,1.0,0.0
12155460,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7974374890327454,0.3776310086250305,0.3440902829170227,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9048352241516112,0.5584666728973389,0.532137930393219,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9921735525131226,0.7323902249336243,0.512425422668457,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7764373421669006,0.3490287363529205,0.3351577818393707,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6759125590324402,0.2276990264654159,1.047587752342224,284.9104309082031,284.95001220703125,298.98199462890625,288.2387084960937,297.756103515625,297.2679748535156,284.908935546875,1.0,0.6438214778900146,0.3826259970664978,0.3826259970664978,1.0,1.0,-3.32805609703064,0.9488914608955384,2.379164695739746,0.1975647211074829,0.903833508491516,0.903833508491516,0.0,209.436264038086,217.0,45448.01171875,0.0,3290.518310546875,1.0,280.3582763671875,283.323974609375,291.2998962402344,294.23394775390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953646063804626,1.0,0.0,0.0,3.666759014129639,3.666783094406128,8.971354645836982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.5654296875,0.0,1551.59130859375,1895.4371337890625,0.0,4260.78076171875,0.908983588218689,1.0,0.0,3.0,1.0,0.0
12155520,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7974374890327454,0.3776310086250305,0.3440902829170227,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9048352241516112,0.5584666728973389,0.532137930393219,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9921735525131226,0.7323902249336243,0.512425422668457,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7764373421669006,0.3490287363529205,0.3351577818393707,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6759125590324402,0.2276990264654159,1.047587752342224,284.9104309082031,284.95001220703125,298.98199462890625,288.2387084960937,297.756103515625,297.2679748535156,284.908935546875,1.0,0.6438214778900146,0.3826259970664978,0.3826259970664978,1.0,1.0,-3.32805609703064,0.9488914608955384,2.379164695739746,0.1975647211074829,0.903833508491516,0.903833508491516,0.0,209.436264038086,217.0,45448.01171875,0.0,3290.518310546875,1.0,280.3582763671875,283.323974609375,291.2998962402344,294.23394775390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953646063804626,1.0,0.0,0.0,3.666759014129639,3.666783094406128,8.971354645836982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.5654296875,0.0,1551.59130859375,1895.4371337890625,0.0,4260.78076171875,0.908983588218689,1.0,0.0,3.0,1.0,0.0
12155580,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7908815145492554,0.375146746635437,0.3421771228313446,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8976252675056458,0.555418074131012,0.529632568359375,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9877506494522096,0.7332835793495178,0.5133077502250671,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7709214091300964,0.3477434813976288,0.3342829644680023,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.6708369255065918,0.2266749441623687,1.0445475578308103,284.7193603515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7336730957031,297.24432373046875,284.7178039550781,1.0,0.6451847553253174,0.3820075392723083,0.3820075392723083,1.0,1.0,-3.319101333618164,0.9440980553627014,2.3750033378601074,0.1947015523910522,0.8991719484329224,0.8991719484329224,0.0,214.2073974609375,220.0,46439.59375,0.0,3297.380615234375,1.0,280.05828857421875,283.09405517578125,291.3070373535156,294.3000183105469,293.1499938964844,293.1499938964844,280.3500061035156,36197.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660106420516968,3.660130739212036,8.938831115301582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.56787109375,0.0,1545.9202880859375,1895.4371337890625,0.0,4300.0,0.9076532125473022,1.0,0.0,3.0,1.0,0.0
12155640,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7908815145492554,0.375146746635437,0.3421771228313446,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8976252675056458,0.555418074131012,0.529632568359375,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9877506494522096,0.7332835793495178,0.5133077502250671,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7709214091300964,0.3477434813976288,0.3342829644680023,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.6708369255065918,0.2266749441623687,1.0445475578308103,284.7193603515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7336730957031,297.24432373046875,284.7178039550781,1.0,0.6451847553253174,0.3820075392723083,0.3820075392723083,1.0,1.0,-3.319101333618164,0.9440980553627014,2.3750033378601074,0.1947015523910522,0.8991719484329224,0.8991719484329224,0.0,214.2073974609375,220.0,46439.59375,0.0,3297.380615234375,1.0,280.05828857421875,283.09405517578125,291.3070373535156,294.3000183105469,293.1499938964844,293.1499938964844,280.3500061035156,36197.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660106420516968,3.660130739212036,8.938831115301582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.56787109375,0.0,1545.9202880859375,1895.4371337890625,0.0,4300.0,0.9076532125473022,1.0,0.0,3.0,1.0,0.0
12155700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7880877256393433,0.3743909299373626,0.3412905633449554,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8945375084877014,0.5543416738510132,0.5284123420715332,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9859256148338318,0.734430193901062,0.5138412714004517,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.768562912940979,0.347354382276535,0.3338154852390289,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.6686092019081116,0.2262994199991226,1.042701005935669,284.83758544921875,284.95001220703125,298.958984375,288.231201171875,297.72723388671875,297.2391357421875,284.8437194824219,1.0,0.6456670761108398,0.3816983103752136,0.3816983103752136,1.0,1.0,-3.3144195079803467,0.9416409134864808,2.3727786540985107,0.1931362897157669,0.8995519876480103,0.8995519876480103,0.0,216.2112731933593,220.0,45401.3984375,0.0,3298.180419921875,1.0,280.3013916015625,283.251953125,291.2229309082031,294.0677185058594,293.1499938964844,293.1499938964844,280.3500061035156,36156.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980302453041076,1.0,0.0,0.0,3.6568334102630615,3.656857490539551,8.922850724957243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.654296875,0.0,1541.9591064453125,1895.4371337890625,0.0,4283.37109375,0.906947910785675,1.0,0.0,3.0,1.0,0.0
12155760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7865459322929382,0.3741401731967926,0.3409441411495209,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.89271479845047,0.5537936091423035,0.5277568697929382,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9852235913276672,0.7362201809883118,0.5149527788162231,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7672745585441589,0.3473392426967621,0.3337108194828033,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6673563122749329,0.2262059450149536,1.0420010089874268,284.8789367675781,284.95001220703125,298.9512939453125,288.2287902832031,297.7257385253906,297.24041748046875,284.8799743652344,1.0,0.6462839841842651,0.3815645575523376,0.3815645575523376,1.0,1.0,-3.3135762214660645,0.9409472942352296,2.372628927230835,0.1924681216478347,0.8995270133018494,0.8995270133018494,0.0,217.5306396484375,223.0,45242.73046875,0.0,3303.751953125,1.0,280.3426208496094,283.2981262207031,291.203125,294.0643005371094,293.1499938964844,293.1499938964844,280.6499938964844,36108.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941865801811218,1.0,0.0,0.0,3.655320882797241,3.6553449630737305,8.915471312320733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.326171875,0.0,1539.9127197265625,1895.4371337890625,0.0,4250.76611328125,0.9065508842468262,1.0,0.0,3.0,1.0,0.0
12155820,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7851153612136841,0.3744391798973083,0.3410508632659912,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8907755613327026,0.5536161661148071,0.5273836255073547,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9852615594863892,0.7407650947570801,0.5179304480552673,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7662122845649719,0.3480280041694641,0.3342053294181824,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6663356423377991,0.2266252636909485,1.043290376663208,285.0627746582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7294921875,297.2520446777344,285.06414794921875,1.0,0.6479999423027039,0.3812970817089081,0.3812970817089081,1.0,1.0,-3.3189713954925537,0.9419938921928406,2.3769774436950684,0.1920571327209472,0.9025555849075316,0.9025555849075316,0.0,219.40362548828125,226.0,44152.234375,0.0,3326.56298828125,1.0,280.6419677734375,283.5240173339844,291.1717224121094,293.9425048828125,293.1499938964844,293.1499938964844,280.3500061035156,35923.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803197979927064,1.0,0.0,0.0,3.6575562953948975,3.6575803756713854,8.926378995965933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.27197265625,0.0,1541.0181884765625,1895.4371337890625,0.0,4131.5029296875,0.9069335460662842,1.0,0.0,3.0,1.0,0.0
12155880,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7851153612136841,0.3744391798973083,0.3410508632659912,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8907755613327026,0.5536161661148071,0.5273836255073547,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9852615594863892,0.7407650947570801,0.5179304480552673,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7662122845649719,0.3480280041694641,0.3342053294181824,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6663356423377991,0.2266252636909485,1.043290376663208,285.0627746582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7294921875,297.2520446777344,285.06414794921875,1.0,0.6479999423027039,0.3812970817089081,0.3812970817089081,1.0,1.0,-3.3189713954925537,0.9419938921928406,2.3769774436950684,0.1920571327209472,0.9025555849075316,0.9025555849075316,0.0,219.40362548828125,226.0,44152.234375,0.0,3326.56298828125,1.0,280.6419677734375,283.5240173339844,291.1717224121094,293.9425048828125,293.1499938964844,293.1499938964844,280.3500061035156,35923.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803197979927064,1.0,0.0,0.0,3.6575562953948975,3.6575803756713854,8.926378995965933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.27197265625,0.0,1541.0181884765625,1895.4371337890625,0.0,4131.5029296875,0.9069335460662842,1.0,0.0,3.0,1.0,0.0
12155940,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7825708389282227,0.3735168576240539,0.3407456576824188,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8877634406089783,0.5523197650909424,0.5267066359519958,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9841449856758118,0.7434472441673279,0.5203161239624023,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7643487453460693,0.3480731546878814,0.3346345722675323,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647286415100098,0.2266997396945953,1.0450102090835571,284.9010925292969,284.95001220703125,298.9202880859375,288.2195739746094,297.7215576171875,297.24761962890625,284.89996337890625,1.0,0.6499722003936768,0.3810296058654785,0.3810296058654785,1.0,1.0,-3.323256015777588,0.9426513314247132,2.3806047439575195,0.1917771846055984,0.900582492351532,0.900582492351532,0.0,222.15151977539065,229.0,45283.76953125,0.0,3351.8583984375,1.0,280.3576354980469,283.320068359375,291.25616455078125,294.159423828125,293.1499938964844,293.1499938964844,280.04998779296875,36039.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916720986366272,1.0,0.0,0.0,3.6568410396575928,3.656865119934082,8.922888241613691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.0400390625,0.0,1541.0863037109375,1895.4371337890625,0.0,4229.32666015625,0.9068245887756348,1.0,0.0,3.0,1.0,0.0
12156000,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7825708389282227,0.3735168576240539,0.3407456576824188,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8877634406089783,0.5523197650909424,0.5267066359519958,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9841449856758118,0.7434472441673279,0.5203161239624023,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7643487453460693,0.3480731546878814,0.3346345722675323,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647286415100098,0.2266997396945953,1.0450102090835571,284.9010925292969,284.95001220703125,298.9202880859375,288.2195739746094,297.7215576171875,297.24761962890625,284.89996337890625,1.0,0.6499722003936768,0.3810296058654785,0.3810296058654785,1.0,1.0,-3.323256015777588,0.9426513314247132,2.3806047439575195,0.1917771846055984,0.900582492351532,0.900582492351532,0.0,222.15151977539065,229.0,45283.76953125,0.0,3351.8583984375,1.0,280.3576354980469,283.320068359375,291.25616455078125,294.159423828125,293.1499938964844,293.1499938964844,280.04998779296875,36039.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916720986366272,1.0,0.0,0.0,3.6568410396575928,3.656865119934082,8.922888241613691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.0400390625,0.0,1541.0863037109375,1895.4371337890625,0.0,4229.32666015625,0.9068245887756348,1.0,0.0,3.0,1.0,0.0
12156060,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7776415348052979,0.3713767528533935,0.339207112789154,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.8823529481887817,0.5496952533721924,0.5246720910072327,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.9807383418083192,0.7445198893547058,0.5213923454284668,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7604257464408875,0.3471324741840362,0.3341192603111267,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.661185622215271,0.2260012477636337,1.0434808731079102,284.7160949707031,284.95001220703125,298.9045715332031,288.2152099609375,297.703369140625,297.2296447753906,284.7147216796875,1.0,0.651383638381958,0.3805503249168396,0.3805503249168396,1.0,1.0,-3.317803144454956,0.9394568800926208,2.378346443176269,0.1897788941860199,0.8959275484085083,0.8959275484085083,0.0,226.1814880371093,232.0,46316.05078125,0.0,3362.29638671875,1.0,280.05810546875,283.0953063964844,291.2807922363281,294.2627258300781,293.1499938964844,293.1499938964844,280.3500061035156,36246.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648323774337769,3.648347854614258,8.881371513780323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.447265625,0.0,1533.14501953125,1895.4371337890625,0.0,4300.0,0.9050552248954772,1.0,0.0,3.0,1.0,0.0
12156120,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7776415348052979,0.3713767528533935,0.339207112789154,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.8823529481887817,0.5496952533721924,0.5246720910072327,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.9807383418083192,0.7445198893547058,0.5213923454284668,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7604257464408875,0.3471324741840362,0.3341192603111267,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.661185622215271,0.2260012477636337,1.0434808731079102,284.7160949707031,284.95001220703125,298.9045715332031,288.2152099609375,297.703369140625,297.2296447753906,284.7147216796875,1.0,0.651383638381958,0.3805503249168396,0.3805503249168396,1.0,1.0,-3.317803144454956,0.9394568800926208,2.378346443176269,0.1897788941860199,0.8959275484085083,0.8959275484085083,0.0,226.1814880371093,232.0,46316.05078125,0.0,3362.29638671875,1.0,280.05810546875,283.0953063964844,291.2807922363281,294.2627258300781,293.1499938964844,293.1499938964844,280.3500061035156,36246.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648323774337769,3.648347854614258,8.881371513780323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.447265625,0.0,1533.14501953125,1895.4371337890625,0.0,4300.0,0.9050552248954772,1.0,0.0,3.0,1.0,0.0
12156180,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7739842534065247,0.370490163564682,0.3381112813949585,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.87819504737854,0.5482339262962341,0.5229891538619995,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9785388708114624,0.7474289536476135,0.5230352282524109,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7574750185012817,0.3468872904777527,0.3337235748767853,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6584182381629944,0.225708782672882,1.041828155517578,284.87799072265625,284.95001220703125,298.8886413574219,288.2109680175781,297.69708251953125,297.2281494140625,284.879150390625,1.0,0.6525927782058716,0.3800710439682007,0.3800710439682007,1.0,1.0,-3.313960790634156,0.9367968440055848,2.377163887023926,0.187696024775505,0.8962917327880859,0.8962917327880859,0.0,229.32843017578125,235.0,45143.5625,0.0,3371.3857421875,1.0,280.34197998046875,283.3011169433594,291.1842346191406,294.0368347167969,293.1499938964844,293.1499938964844,280.6499938964844,36136.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933810234069824,1.0,0.0,0.0,3.642484426498413,3.6425085067749023,8.852964015204634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.67724609375,0.0,1525.8431396484375,1895.4371337890625,0.0,4243.9072265625,0.9037023782730104,1.0,0.0,3.0,1.0,0.0
12156240,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7739842534065247,0.370490163564682,0.3381112813949585,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.87819504737854,0.5482339262962341,0.5229891538619995,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9785388708114624,0.7474289536476135,0.5230352282524109,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7574750185012817,0.3468872904777527,0.3337235748767853,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6584182381629944,0.225708782672882,1.041828155517578,284.87799072265625,284.95001220703125,298.8886413574219,288.2109680175781,297.69708251953125,297.2281494140625,284.879150390625,1.0,0.6525927782058716,0.3800710439682007,0.3800710439682007,1.0,1.0,-3.313960790634156,0.9367968440055848,2.377163887023926,0.187696024775505,0.8962917327880859,0.8962917327880859,0.0,229.32843017578125,235.0,45143.5625,0.0,3371.3857421875,1.0,280.34197998046875,283.3011169433594,291.1842346191406,294.0368347167969,293.1499938964844,293.1499938964844,280.6499938964844,36136.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933810234069824,1.0,0.0,0.0,3.642484426498413,3.6425085067749023,8.852964015204634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.67724609375,0.0,1525.8431396484375,1895.4371337890625,0.0,4243.9072265625,0.9037023782730104,1.0,0.0,3.0,1.0,0.0
12156300,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7731016278266907,0.3705487847328186,0.33803790807724,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8770697116851807,0.5480438470840454,0.5226650834083557,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.978343427181244,0.7495279312133789,0.5243431329727173,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7568129897117615,0.3471615016460418,0.3338842988014221,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6577973365783691,0.2258708775043487,1.042233943939209,285.01544189453125,284.95001220703125,298.8805847167969,288.2089233398437,297.6982116699219,297.2332458496094,285.0224914550781,1.0,0.653396487236023,0.3798314034938812,0.3798314034938812,1.0,1.0,-3.3157315254211426,0.9366993308067322,2.3790321350097656,0.187085211277008,0.898064911365509,0.898064911365509,0.0,230.3986053466797,235.0,44152.453125,0.0,3381.48486328125,1.0,280.5984191894531,283.4774475097656,291.140380859375,293.87091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36026.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984333872795105,1.0,0.0,0.0,3.642216444015503,3.642240524291992,8.851661732478533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.35107421875,0.0,1524.7237548828125,1895.4371337890625,0.0,4166.27978515625,0.90360426902771,1.0,0.0,3.0,1.0,0.0
12156360,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7727333903312683,0.3708240389823913,0.3382570445537567,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8764652013778687,0.5481080412864685,0.522678017616272,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9786382913589478,0.7518787384033203,0.5259483456611633,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7566087245941162,0.3476440608501434,0.3342956006526947,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6576252579689026,0.2262143641710281,1.043579339981079,285.0637512207031,284.95001220703125,298.8724975585937,288.2069091796875,297.7012939453125,297.24090576171875,285.06512451171875,1.0,0.6543956995010376,0.3796799182891845,0.3796799182891845,1.0,1.0,-3.320049524307251,0.9376901388168336,2.382359266281128,0.1870076209306717,0.8993450403213501,0.8993450403213501,0.0,231.2357177734375,238.0,44061.42578125,0.0,3396.091796875,1.0,280.64208984375,283.5287170410156,291.1546630859375,293.9193725585937,293.1499938964844,293.1499938964844,280.95001220703125,35935.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796447157859802,1.0,0.0,0.0,3.6442675590515137,3.644291400909424,8.861633773449284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.90234375,0.0,1526.3148193359375,1895.4371337890625,0.0,4125.63427734375,0.9039685130119324,1.0,0.0,3.0,1.0,0.0
12156420,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.7723323106765747,0.3717249929904938,0.3389988541603088,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8756062388420105,0.5486727356910706,0.5231139063835144,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9794716835021972,0.756997287273407,0.5294116735458374,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.7565648555755615,0.34898841381073,0.3354848623275757,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.6577162742614746,0.2272511422634124,1.0479038953781128,285.2557067871094,284.95001220703125,298.8560791015625,288.2029724121094,297.7095642089844,297.2590026855469,285.2575378417969,1.0,0.656848132610321,0.3793769180774688,0.3793769180774688,1.0,1.0,-3.3322553634643555,0.9408883452415466,2.391366958618164,0.1873189955949783,0.90500009059906,0.90500009059906,0.0,232.952392578125,241.0,43147.2734375,0.0,3433.8623046875,1.0,280.94171142578125,283.76025390625,291.1536560058594,293.8531494140625,293.1499938964844,293.1499938964844,280.6499938964844,35695.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669426679611206,1.0,0.0,0.0,3.654937505722046,3.654961347579956,8.913600595406024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1923828125,0.0,1536.388916015625,1895.4371337890625,0.0,4014.226318359375,0.9061939120292664,1.0,0.0,3.0,1.0,0.0
12156480,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.7723323106765747,0.3717249929904938,0.3389988541603088,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8756062388420105,0.5486727356910706,0.5231139063835144,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9794716835021972,0.756997287273407,0.5294116735458374,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.7565648555755615,0.34898841381073,0.3354848623275757,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.6577162742614746,0.2272511422634124,1.0479038953781128,285.2557067871094,284.95001220703125,298.8560791015625,288.2029724121094,297.7095642089844,297.2590026855469,285.2575378417969,1.0,0.656848132610321,0.3793769180774688,0.3793769180774688,1.0,1.0,-3.3322553634643555,0.9408883452415466,2.391366958618164,0.1873189955949783,0.90500009059906,0.90500009059906,0.0,232.952392578125,241.0,43147.2734375,0.0,3433.8623046875,1.0,280.94171142578125,283.76025390625,291.1536560058594,293.8531494140625,293.1499938964844,293.1499938964844,280.6499938964844,35695.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669426679611206,1.0,0.0,0.0,3.654937505722046,3.654961347579956,8.913600595406024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1923828125,0.0,1536.388916015625,1895.4371337890625,0.0,4014.226318359375,0.9061939120292664,1.0,0.0,3.0,1.0,0.0
12156540,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7702511548995972,0.3711205720901489,0.3390343785285949,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8730831742286682,0.5477902293205261,0.522892415523529,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9785129427909852,0.7598695158958435,0.5319894552230835,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7551882863044739,0.349413126707077,0.336331695318222,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6566826701164246,0.2277006357908249,1.0515644550323486,285.09130859375,284.95001220703125,298.83935546875,288.1991577148437,297.7028503417969,297.2566833496094,285.0901794433594,1.0,0.6594149470329285,0.3790738880634308,0.3790738880634308,1.0,1.0,-3.340567350387573,0.942768096923828,2.397799253463745,0.187440276145935,0.9055294394493104,0.9055294394493104,0.0,235.95037841796875,244.0,44292.109375,0.0,3470.135009765625,1.0,280.6578674316406,283.5503234863281,291.2455749511719,294.0849304199219,293.1499938964844,293.1499938964844,280.3500061035156,35784.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806097149848938,1.0,0.0,0.0,3.663644552230835,3.663668632507324,8.956120609582285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.162109375,0.0,1546.7850341796875,1895.4371337890625,0.0,4134.02099609375,0.9081756472587584,1.0,0.0,3.0,1.0,0.0
12156600,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7702511548995972,0.3711205720901489,0.3390343785285949,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8730831742286682,0.5477902293205261,0.522892415523529,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9785129427909852,0.7598695158958435,0.5319894552230835,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7551882863044739,0.349413126707077,0.336331695318222,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6566826701164246,0.2277006357908249,1.0515644550323486,285.09130859375,284.95001220703125,298.83935546875,288.1991577148437,297.7028503417969,297.2566833496094,285.0901794433594,1.0,0.6594149470329285,0.3790738880634308,0.3790738880634308,1.0,1.0,-3.340567350387573,0.942768096923828,2.397799253463745,0.187440276145935,0.9055294394493104,0.9055294394493104,0.0,235.95037841796875,244.0,44292.109375,0.0,3470.135009765625,1.0,280.6578674316406,283.5503234863281,291.2455749511719,294.0849304199219,293.1499938964844,293.1499938964844,280.3500061035156,35784.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806097149848938,1.0,0.0,0.0,3.663644552230835,3.663668632507324,8.956120609582285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.162109375,0.0,1546.7850341796875,1895.4371337890625,0.0,4134.02099609375,0.9081756472587584,1.0,0.0,3.0,1.0,0.0
12156660,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7657654881477356,0.3691816926002502,0.3377021253108978,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8681535124778748,0.5454407334327698,0.5211474299430847,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9750999212265016,0.7609822750091553,0.5331165194511414,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7517132759094238,0.3487158119678497,0.336078017950058,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6536296010017395,0.2272367030382156,1.051252007484436,284.9053955078125,284.95001220703125,298.82232666015625,288.1954650878906,297.6845397949219,297.2391052246094,284.9039306640625,1.0,0.6612592935562134,0.3784853219985962,0.3784853219985962,1.0,1.0,-3.3375515937805176,0.9400678873062134,2.3974838256835938,0.1854583621025085,0.903390407562256,0.903390407562256,0.0,240.29168701171875,247.0,45401.05078125,0.0,3487.8837890625,1.0,280.3582763671875,283.3219909667969,291.2566833496094,294.1867370605469,293.1499938964844,293.1499938964844,280.04998779296875,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962334632873536,1.0,0.0,0.0,3.665395498275757,3.665419578552246,8.964684070633666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.48291015625,0.0,1550.1353759765625,1895.4371337890625,0.0,4268.1552734375,0.9086853265762328,1.0,0.0,3.0,1.0,0.0
12156720,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7657654881477356,0.3691816926002502,0.3377021253108978,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8681535124778748,0.5454407334327698,0.5211474299430847,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9750999212265016,0.7609822750091553,0.5331165194511414,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7517132759094238,0.3487158119678497,0.336078017950058,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6536296010017395,0.2272367030382156,1.051252007484436,284.9053955078125,284.95001220703125,298.82232666015625,288.1954650878906,297.6845397949219,297.2391052246094,284.9039306640625,1.0,0.6612592935562134,0.3784853219985962,0.3784853219985962,1.0,1.0,-3.3375515937805176,0.9400678873062134,2.3974838256835938,0.1854583621025085,0.903390407562256,0.903390407562256,0.0,240.29168701171875,247.0,45401.05078125,0.0,3487.8837890625,1.0,280.3582763671875,283.3219909667969,291.2566833496094,294.1867370605469,293.1499938964844,293.1499938964844,280.04998779296875,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962334632873536,1.0,0.0,0.0,3.665395498275757,3.665419578552246,8.964684070633666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.48291015625,0.0,1550.1353759765625,1895.4371337890625,0.0,4268.1552734375,0.9086853265762328,1.0,0.0,3.0,1.0,0.0
12156780,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7606284618377686,0.3666401505470276,0.3357290029525757,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.862576961517334,0.5423558950424194,0.5185978412628174,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.970917820930481,0.7612989544868469,0.5335962176322937,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7475858926773071,0.3473901152610779,0.3351525366306305,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6498238444328308,0.2261843383312225,1.0480488538742063,284.7146301269531,284.95001220703125,298.8049011230469,288.19189453125,297.66259765625,297.21685791015625,284.7131042480469,1.0,0.6623493432998657,0.3778967261314392,0.3778967261314392,1.0,1.0,-3.327730655670166,0.9350821375846864,2.392648458480835,0.1826635003089904,0.8986707925796509,0.8986707925796509,0.0,244.7801971435547,250.0,46394.23046875,0.0,3490.634521484375,1.0,280.0580139160156,283.09210205078125,291.26873779296875,294.257568359375,293.1499938964844,293.1499938964844,280.3500061035156,36205.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658417463302612,3.6584417819976807,8.930583703659067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.6845703125,0.0,1544.097412109375,1895.4371337890625,0.0,4300.0,0.9072805643081664,1.0,0.0,3.0,1.0,0.0
12156840,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7606284618377686,0.3666401505470276,0.3357290029525757,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.862576961517334,0.5423558950424194,0.5185978412628174,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.970917820930481,0.7612989544868469,0.5335962176322937,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7475858926773071,0.3473901152610779,0.3351525366306305,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6498238444328308,0.2261843383312225,1.0480488538742063,284.7146301269531,284.95001220703125,298.8049011230469,288.19189453125,297.66259765625,297.21685791015625,284.7131042480469,1.0,0.6623493432998657,0.3778967261314392,0.3778967261314392,1.0,1.0,-3.327730655670166,0.9350821375846864,2.392648458480835,0.1826635003089904,0.8986707925796509,0.8986707925796509,0.0,244.7801971435547,250.0,46394.23046875,0.0,3490.634521484375,1.0,280.0580139160156,283.09210205078125,291.26873779296875,294.257568359375,293.1499938964844,293.1499938964844,280.3500061035156,36205.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658417463302612,3.6584417819976807,8.930583703659067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.6845703125,0.0,1544.097412109375,1895.4371337890625,0.0,4300.0,0.9072805643081664,1.0,0.0,3.0,1.0,0.0
12156900,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7584046721458435,0.3658430278301239,0.3348090946674347,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8601373434066772,0.5412470102310181,0.5173519253730774,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.96917325258255,0.7621828317642212,0.5339352488517761,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7457798719406128,0.3469838500022888,0.3346655666828155,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.648106038570404,0.2257918119430542,1.0461184978485107,284.8330078125,284.95001220703125,298.7960205078125,288.1901550292969,297.6561279296875,297.2120056152344,284.839111328125,1.0,0.6627256870269775,0.3776024580001831,0.3776024580001831,1.0,1.0,-3.3226194381713867,0.9325304627418518,2.39008903503418,0.1811396479606628,0.8990222811698914,0.8990222811698914,0.0,246.69363403320312,250.0,45351.984375,0.0,3489.664306640625,1.0,280.3013000488281,283.2501220703125,291.1853332519531,294.0264587402344,293.1499938964844,293.1499938964844,280.3500061035156,36165.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998505711555481,1.0,0.0,0.0,3.6549808979034415,3.655004978179932,8.913813189792563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.49462890625,0.0,1539.9549560546875,1895.4371337890625,0.0,4287.390625,0.9065396189689636,1.0,0.0,3.0,1.0,0.0
