time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156960,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7571846842765808,0.365547776222229,0.3344217836856842,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8586942553520203,0.5406584739685059,0.5166593790054321,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9685357809066772,0.7637349963188171,0.5348750948905945,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7448076009750366,0.3469537496566772,0.3345442116260528,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6471441388130188,0.2256796061992645,1.0453308820724487,284.8741760253906,284.95001220703125,298.7870483398437,288.1884460449219,297.65447998046875,297.21343994140625,284.87518310546875,1.0,0.6632476449012756,0.3774997591972351,0.3774997591972351,1.0,1.0,-3.321350574493408,0.931779682636261,2.389570951461792,0.1805536895990371,0.898963451385498,0.898963451385498,0.0,247.952392578125,253.0,45188.76171875,0.0,3493.87255859375,1.0,280.34259033203125,283.2962341308594,291.1649475097656,294.02264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36117.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994811236858368,1.0,0.0,0.0,3.6533169746398926,3.653341054916382,8.905698791750183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.3173828125,0.0,1537.7398681640625,1895.4371337890625,0.0,4256.0791015625,0.9061084389686584,1.0,0.0,3.0,1.0,0.0
12157020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.756072461605072,0.3657552599906921,0.3344462215900421,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8571560382843018,0.540388822555542,0.5162016749382019,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9686570763587952,0.7678293585777283,0.5375353097915649,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7440603375434875,0.3476170599460602,0.3350122272968292,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6463963985443115,0.2260566055774688,1.046432375907898,285.0572814941406,284.95001220703125,298.7687683105469,288.1850891113281,297.65771484375,297.2252502441406,285.05865478515625,1.0,0.6647909879684448,0.3772943615913391,0.3772943615913391,1.0,1.0,-3.3259060382843018,0.932701289653778,2.393204689025879,0.1803083419799804,0.9019145965576172,0.9019145965576172,0.0,249.76319885253903,256.0,44087.58984375,0.0,3514.732177734375,1.0,280.6419372558594,283.5216064453125,291.1330261230469,293.8996276855469,293.1499938964844,293.1499938964844,280.3500061035156,35931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809978008270264,1.0,0.0,0.0,3.655252933502197,3.655277013778688,8.915139915188774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.91796875,0.0,1538.50830078125,1895.4371337890625,0.0,4137.39111328125,0.9064236879348756,1.0,0.0,3.0,1.0,0.0
12157080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.756072461605072,0.3657552599906921,0.3344462215900421,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8571560382843018,0.540388822555542,0.5162016749382019,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9686570763587952,0.7678293585777283,0.5375353097915649,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7440603375434875,0.3476170599460602,0.3350122272968292,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6463963985443115,0.2260566055774688,1.046432375907898,285.0572814941406,284.95001220703125,298.7687683105469,288.1850891113281,297.65771484375,297.2252502441406,285.05865478515625,1.0,0.6647909879684448,0.3772943615913391,0.3772943615913391,1.0,1.0,-3.3259060382843018,0.932701289653778,2.393204689025879,0.1803083419799804,0.9019145965576172,0.9019145965576172,0.0,249.76319885253903,256.0,44087.58984375,0.0,3514.732177734375,1.0,280.6419372558594,283.5216064453125,291.1330261230469,293.8996276855469,293.1499938964844,293.1499938964844,280.3500061035156,35931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809978008270264,1.0,0.0,0.0,3.655252933502197,3.655277013778688,8.915139915188774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.91796875,0.0,1538.50830078125,1895.4371337890625,0.0,4137.39111328125,0.9064236879348756,1.0,0.0,3.0,1.0,0.0
12157140,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7540433406829834,0.3647631406784057,0.3340738713741302,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8547497391700745,0.5390258431434631,0.5154545307159424,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9675758481025696,0.7699728012084961,0.5395691394805908,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7426713705062866,0.3476420938968658,0.3354213237762451,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6451916098594666,0.2260850518941879,1.0479490756988523,284.8955993652344,284.95001220703125,298.75,288.1817932128906,297.6495361328125,297.2215576171875,284.8944702148437,1.0,0.6666009426116943,0.3770889937877655,0.3770889937877655,1.0,1.0,-3.329334020614624,0.9332317113876344,2.39610242843628,0.1802123934030532,0.899867594242096,0.899867594242096,0.0,252.4843597412109,259.0,45214.03515625,0.0,3538.165283203125,1.0,280.357666015625,283.317626953125,291.2181701660156,294.11651611328125,293.1499938964844,293.1499938964844,280.04998779296875,36047.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922863841056824,1.0,0.0,0.0,3.654216051101685,3.654240131378174,8.91008198777854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.287109375,0.0,1538.2220458984375,1895.4371337890625,0.0,4234.57275390625,0.9062432646751404,1.0,0.0,3.0,1.0,0.0
12157200,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7540433406829834,0.3647631406784057,0.3340738713741302,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8547497391700745,0.5390258431434631,0.5154545307159424,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9675758481025696,0.7699728012084961,0.5395691394805908,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7426713705062866,0.3476420938968658,0.3354213237762451,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6451916098594666,0.2260850518941879,1.0479490756988523,284.8955993652344,284.95001220703125,298.75,288.1817932128906,297.6495361328125,297.2215576171875,284.8944702148437,1.0,0.6666009426116943,0.3770889937877655,0.3770889937877655,1.0,1.0,-3.329334020614624,0.9332317113876344,2.39610242843628,0.1802123934030532,0.899867594242096,0.899867594242096,0.0,252.4843597412109,259.0,45214.03515625,0.0,3538.165283203125,1.0,280.357666015625,283.317626953125,291.2181701660156,294.11651611328125,293.1499938964844,293.1499938964844,280.04998779296875,36047.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922863841056824,1.0,0.0,0.0,3.654216051101685,3.654240131378174,8.91008198777854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.287109375,0.0,1538.2220458984375,1895.4371337890625,0.0,4234.57275390625,0.9062432646751404,1.0,0.0,3.0,1.0,0.0
12157260,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7498674988746643,0.3623848855495453,0.3323895037174225,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8502139449119568,0.5361746549606323,0.513276994228363,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.9639851450920104,0.7702735662460327,0.5401718616485596,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7394152879714966,0.3465099036693573,0.3347981870174408,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.6422107815742493,0.2251557111740112,1.0457532405853271,284.7099609375,284.95001220703125,298.729736328125,288.1781005859375,297.6295166015625,297.20269775390625,284.70849609375,1.0,0.6678099632263184,0.376670628786087,0.376670628786087,1.0,1.0,-3.3220367431640625,0.9295997619628906,2.3924367427825928,0.1783665716648101,0.8951295614242554,0.8951295614242554,0.0,256.6244506835937,262.0,46230.41015625,0.0,3544.63818359375,1.0,280.05810546875,283.09228515625,291.2455749511719,294.2216796875,293.1499938964844,293.1499938964844,280.3500061035156,36255.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645342350006104,3.6453664302825928,8.866862231116102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.92431640625,0.0,1529.904296875,1895.4371337890625,0.0,4300.0,0.9043950438499452,1.0,0.0,3.0,1.0,0.0
12157320,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7498674988746643,0.3623848855495453,0.3323895037174225,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8502139449119568,0.5361746549606323,0.513276994228363,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.9639851450920104,0.7702735662460327,0.5401718616485596,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7394152879714966,0.3465099036693573,0.3347981870174408,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.6422107815742493,0.2251557111740112,1.0457532405853271,284.7099609375,284.95001220703125,298.729736328125,288.1781005859375,297.6295166015625,297.20269775390625,284.70849609375,1.0,0.6678099632263184,0.376670628786087,0.376670628786087,1.0,1.0,-3.3220367431640625,0.9295997619628906,2.3924367427825928,0.1783665716648101,0.8951295614242554,0.8951295614242554,0.0,256.6244506835937,262.0,46230.41015625,0.0,3544.63818359375,1.0,280.05810546875,283.09228515625,291.2455749511719,294.2216796875,293.1499938964844,293.1499938964844,280.3500061035156,36255.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645342350006104,3.6453664302825928,8.866862231116102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.92431640625,0.0,1529.904296875,1895.4371337890625,0.0,4300.0,0.9043950438499452,1.0,0.0,3.0,1.0,0.0
12157380,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7463492155075073,0.3610040545463562,0.33092200756073,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8462989926338196,0.5342090129852295,0.5112022757530212,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9612010717391968,0.7722500562667847,0.5412052273750305,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7365385890007019,0.3458217680454254,0.3340589702129364,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6393831968307495,0.2243484407663345,1.042184352874756,284.8677673339844,284.95001220703125,298.7069396972656,288.1734619140625,297.61871337890625,297.19744873046875,284.8687438964844,1.0,0.6686371564865112,0.3762522637844085,0.3762522637844085,1.0,1.0,-3.313828468322754,0.9256603121757508,2.3881680965423584,0.1761934459209442,0.8953334093093872,0.8953334093093872,0.0,260.12225341796875,250.0,45004.00390625,0.0,3545.335693359375,1.0,280.3419494628906,283.2949523925781,291.1475830078125,293.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,36150.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937464594841005,1.0,0.0,0.0,3.639024019241333,3.6390480995178223,8.836151437208173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1533203125,0.0,1522.110595703125,1895.4371337890625,0.0,4247.02001953125,0.9029374122619628,1.0,0.0,3.0,1.0,0.0
12157440,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7463492155075073,0.3610040545463562,0.33092200756073,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8462989926338196,0.5342090129852295,0.5112022757530212,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9612010717391968,0.7722500562667847,0.5412052273750305,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7365385890007019,0.3458217680454254,0.3340589702129364,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6393831968307495,0.2243484407663345,1.042184352874756,284.8677673339844,284.95001220703125,298.7069396972656,288.1734619140625,297.61871337890625,297.19744873046875,284.8687438964844,1.0,0.6686371564865112,0.3762522637844085,0.3762522637844085,1.0,1.0,-3.313828468322754,0.9256603121757508,2.3881680965423584,0.1761934459209442,0.8953334093093872,0.8953334093093872,0.0,260.12225341796875,250.0,45004.00390625,0.0,3545.335693359375,1.0,280.3419494628906,283.2949523925781,291.1475830078125,293.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,36150.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937464594841005,1.0,0.0,0.0,3.639024019241333,3.6390480995178223,8.836151437208173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1533203125,0.0,1522.110595703125,1895.4371337890625,0.0,4247.02001953125,0.9029374122619628,1.0,0.0,3.0,1.0,0.0
12157500,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7469063401222229,0.3607617020606994,0.3305060267448425,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.846906304359436,0.5336979031562805,0.5105050206184387,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9629486799240112,0.7738485932350159,0.5421062707901001,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7372394800186157,0.3458127975463867,0.3338780105113983,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6398426294326782,0.2241788357496261,1.0407664775848389,285.0018005371094,284.95001220703125,298.6946105957031,288.1707458496094,297.6169738769531,297.2001953125,285.008544921875,1.0,0.6673744320869446,0.3760430812835693,0.3760430812835693,1.0,1.0,-3.311649799346924,0.9243261218070984,2.3873236179351807,0.1753830313682556,0.8969818949699402,0.8969818949699402,0.0,258.6728210449219,250.0,43967.78125,0.0,3532.076416015625,1.0,280.59832763671875,283.46856689453125,291.10205078125,293.8235778808594,293.1499938964844,293.1499938964844,280.6499938964844,36042.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984630048274994,1.0,0.0,0.0,3.6384334564208975,3.6384572982788086,8.833283686726645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.296875,0.0,1520.6583251953125,1895.4371337890625,0.0,4168.83837890625,0.902768850326538,1.0,0.0,3.0,1.0,0.0
12157560,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7487481236457825,0.3607226610183716,0.3303096294403076,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8489317893981934,0.5334149599075317,0.5100568532943726,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9663591980934144,0.7756829857826233,0.5432542562484741,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7391417622566223,0.3459897041320801,0.3338649570941925,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6413752436637878,0.224162071943283,1.0398635864257812,285.0458374023437,284.95001220703125,298.681640625,288.1678161621094,297.61700439453125,297.2054138183594,285.0468444824219,1.0,0.6656439304351807,0.3759548366069793,0.3759548366069793,1.0,1.0,-3.3111512660980225,0.9238795638084412,2.3872716426849365,0.1750745326280594,0.8981000185012817,0.8981000185012817,0.0,255.55862426757807,238.0,43820.7265625,0.0,3513.322021484375,1.0,280.6420593261719,283.5166320800781,291.1142578125,293.8670959472656,293.1499938964844,293.1499938964844,280.95001220703125,35955.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797532558441162,1.0,0.0,0.0,3.640073776245117,3.6400976181030273,8.841249723445799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.705078125,0.0,1521.82373046875,1895.4371337890625,0.0,4126.57861328125,0.9030436873435974,1.0,0.0,3.0,1.0,0.0
12157620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7544575333595276,0.3609566688537597,0.3300981819629669,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.8552723526954651,0.5332189202308655,0.5094126462936401,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.9753596782684326,0.7797062397003174,0.5456902384757996,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7449172139167786,0.3466691672801971,0.3340562582015991,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6462497115135193,0.2244152426719665,1.0389254093170166,285.225341796875,284.95001220703125,298.6538391113281,288.1611328125,297.61865234375,297.2186889648437,285.2266845703125,1.0,0.6611894965171814,0.3757783472537994,0.3757783472537994,1.0,1.0,-3.312150239944458,0.9236899614334106,2.388460397720337,0.174772173166275,0.9032727479934692,0.9032727479934692,0.0,246.888412475586,226.0,42754.1015625,0.0,3466.630126953125,1.0,280.94158935546875,283.7377319335937,291.10791015625,293.7870483398437,293.1499938964844,293.1499938964844,280.6499938964844,35728.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966272234916687,1.0,0.0,0.0,3.6495771408081055,3.649600982666016,8.887474791663408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.7294921875,0.0,1530.6678466796875,1895.4371337890625,0.0,4008.2958984375,0.905014991760254,1.0,0.0,3.0,1.0,0.0
12157680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7544575333595276,0.3609566688537597,0.3300981819629669,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.8552723526954651,0.5332189202308655,0.5094126462936401,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.9753596782684326,0.7797062397003174,0.5456902384757996,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7449172139167786,0.3466691672801971,0.3340562582015991,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6462497115135193,0.2244152426719665,1.0389254093170166,285.225341796875,284.95001220703125,298.6538391113281,288.1611328125,297.61865234375,297.2186889648437,285.2266845703125,1.0,0.6611894965171814,0.3757783472537994,0.3757783472537994,1.0,1.0,-3.312150239944458,0.9236899614334106,2.388460397720337,0.174772173166275,0.9032727479934692,0.9032727479934692,0.0,246.888412475586,226.0,42754.1015625,0.0,3466.630126953125,1.0,280.94158935546875,283.7377319335937,291.10791015625,293.7870483398437,293.1499938964844,293.1499938964844,280.6499938964844,35728.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966272234916687,1.0,0.0,0.0,3.6495771408081055,3.649600982666016,8.887474791663408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.7294921875,0.0,1530.6678466796875,1895.4371337890625,0.0,4008.2958984375,0.905014991760254,1.0,0.0,3.0,1.0,0.0
12157740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7604331374168396,0.3597005009651184,0.3291001915931701,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8621523380279541,0.5315659046173096,0.5079987645149231,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9840537309646606,0.7813664674758911,0.5471093058586121,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7511952519416809,0.346393883228302,0.3337816596031189,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6516134142875671,0.2240389883518219,1.0366967916488647,285.05303955078125,284.95001220703125,298.62353515625,288.1533508300781,297.60516357421875,297.2122802734375,285.0513610839844,1.0,0.6556456685066223,0.3756018280982971,0.3756018280982971,1.0,1.0,-3.307962656021118,0.921768307685852,2.386194467544556,0.1741631925106048,0.9032520651817322,0.9032520651817322,0.0,237.4493408203125,214.0,43779.7265625,0.0,3403.683837890625,1.0,280.6578063964844,283.5229797363281,291.19561767578125,294.0072326660156,293.1499938964844,293.1499938964844,280.3500061035156,35830.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790424108505248,1.0,0.0,0.0,3.656638145446777,3.656661987304688,8.921897460822947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.5869140625,0.0,1539.296142578125,1895.4371337890625,0.0,4120.39404296875,0.9066367745399476,1.0,0.0,3.0,1.0,0.0
12157800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7604331374168396,0.3597005009651184,0.3291001915931701,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8621523380279541,0.5315659046173096,0.5079987645149231,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9840537309646606,0.7813664674758911,0.5471093058586121,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7511952519416809,0.346393883228302,0.3337816596031189,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6516134142875671,0.2240389883518219,1.0366967916488647,285.05303955078125,284.95001220703125,298.62353515625,288.1533508300781,297.60516357421875,297.2122802734375,285.0513610839844,1.0,0.6556456685066223,0.3756018280982971,0.3756018280982971,1.0,1.0,-3.307962656021118,0.921768307685852,2.386194467544556,0.1741631925106048,0.9032520651817322,0.9032520651817322,0.0,237.4493408203125,214.0,43779.7265625,0.0,3403.683837890625,1.0,280.6578063964844,283.5229797363281,291.19561767578125,294.0072326660156,293.1499938964844,293.1499938964844,280.3500061035156,35830.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790424108505248,1.0,0.0,0.0,3.656638145446777,3.656661987304688,8.921897460822947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.5869140625,0.0,1539.296142578125,1895.4371337890625,0.0,4120.39404296875,0.9066367745399476,1.0,0.0,3.0,1.0,0.0
12157860,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7652309536933899,0.3570984005928039,0.3266945779323578,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8680310845375061,0.5284205675125122,0.5050055980682373,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9911134243011476,0.7811632752418518,0.546969473361969,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7565633058547974,0.3449667990207672,0.3323381245136261,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6560148000717163,0.2227272391319275,1.030189037322998,284.8554382324219,284.95001220703125,298.5906982421875,288.1444702148437,297.5797119140625,297.1907043457031,284.8534545898437,1.0,0.6487016081809998,0.3753079175949096,0.3753079175949096,1.0,1.0,-3.2917518615722656,0.9155364632606506,2.37621545791626,0.1718921363353729,0.9003705978393555,0.9003705978393555,0.0,228.24305725097656,202.0,44726.94140625,0.0,3315.090576171875,1.0,280.3583374023437,283.2860717773437,291.2014465332031,294.0946350097656,293.1499938964844,293.1499938964844,280.04998779296875,36033.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938350319862366,1.0,0.0,0.0,3.65608024597168,3.656104326248169,8.91917636636208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.76904296875,0.0,1540.19384765625,1895.4371337890625,0.0,4247.77392578125,0.9066423177719116,1.0,0.0,3.0,1.0,0.0
12157920,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7652309536933899,0.3570984005928039,0.3266945779323578,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8680310845375061,0.5284205675125122,0.5050055980682373,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9911134243011476,0.7811632752418518,0.546969473361969,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7565633058547974,0.3449667990207672,0.3323381245136261,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6560148000717163,0.2227272391319275,1.030189037322998,284.8554382324219,284.95001220703125,298.5906982421875,288.1444702148437,297.5797119140625,297.1907043457031,284.8534545898437,1.0,0.6487016081809998,0.3753079175949096,0.3753079175949096,1.0,1.0,-3.2917518615722656,0.9155364632606506,2.37621545791626,0.1718921363353729,0.9003705978393555,0.9003705978393555,0.0,228.24305725097656,202.0,44726.94140625,0.0,3315.090576171875,1.0,280.3583374023437,283.2860717773437,291.2014465332031,294.0946350097656,293.1499938964844,293.1499938964844,280.04998779296875,36033.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938350319862366,1.0,0.0,0.0,3.65608024597168,3.656104326248169,8.91917636636208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.76904296875,0.0,1540.19384765625,1895.4371337890625,0.0,4247.77392578125,0.9066423177719116,1.0,0.0,3.0,1.0,0.0
12157980,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.770024299621582,0.3538759052753448,0.3236107528209686,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.8740314245223999,0.5245024561882019,0.5011512637138367,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.99776953458786,0.780103862285614,0.546119213104248,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7619503140449524,0.3428807854652405,0.3301718831062317,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.6602292060852051,0.220808207988739,1.0205981731414795,284.6522521972656,284.95001220703125,298.55535888671875,288.1344299316406,297.5500183105469,297.1643981933594,284.6501770019531,1.0,0.6405857801437378,0.3750140368938446,0.3750140368938446,1.0,1.0,-3.2682547569274902,0.9068825840950012,2.361372232437134,0.1687926799058914,0.8947385549545288,0.8947385549545288,0.0,218.6194000244141,190.0,45542.6953125,0.0,3208.878662109375,1.0,280.0581359863281,283.0473327636719,291.19580078125,294.14044189453125,293.1499938964844,293.1499938964844,280.3500061035156,36292.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645966053009033,3.645989894866944,8.869895395946514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.76904296875,0.0,1530.8685302734375,1895.4371337890625,0.0,4300.0,0.9045531749725342,1.0,0.0,3.0,1.0,0.0
12158040,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.770024299621582,0.3538759052753448,0.3236107528209686,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.8740314245223999,0.5245024561882019,0.5011512637138367,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.99776953458786,0.780103862285614,0.546119213104248,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7619503140449524,0.3428807854652405,0.3301718831062317,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.6602292060852051,0.220808207988739,1.0205981731414795,284.6522521972656,284.95001220703125,298.55535888671875,288.1344299316406,297.5500183105469,297.1643981933594,284.6501770019531,1.0,0.6405857801437378,0.3750140368938446,0.3750140368938446,1.0,1.0,-3.2682547569274902,0.9068825840950012,2.361372232437134,0.1687926799058914,0.8947385549545288,0.8947385549545288,0.0,218.6194000244141,190.0,45542.6953125,0.0,3208.878662109375,1.0,280.0581359863281,283.0473327636719,291.19580078125,294.14044189453125,293.1499938964844,293.1499938964844,280.3500061035156,36292.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645966053009033,3.645989894866944,8.869895395946514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.76904296875,0.0,1530.8685302734375,1895.4371337890625,0.0,4300.0,0.9045531749725342,1.0,0.0,3.0,1.0,0.0
12158100,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.7725305557250977,0.3527024984359741,0.3221368193626404,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.8771157264709473,0.5229339003562927,0.499247670173645,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9990000128746032,0.7804195880889893,0.5433013439178467,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7646986842155457,0.3420665562152862,0.3290665745735168,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.6623225808143616,0.2199580073356628,1.015502691268921,284.7636108398437,284.95001220703125,298.5367736816406,288.12896728515625,297.5395812988281,297.1576843261719,284.76910400390625,1.0,0.6361008882522583,0.3748670816421509,0.3748670816421509,1.0,1.0,-3.253357410430908,0.9015077948570251,2.3518495559692383,0.166970819234848,0.8945572376251221,0.8945572376251221,0.0,213.8186798095703,190.0,44403.47265625,0.0,3149.48193359375,1.0,280.3009948730469,283.20001220703125,291.1063842773437,293.8957824707031,293.1499938964844,293.1499938964844,280.3500061035156,36260.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960184693336488,1.0,0.0,0.0,3.640678882598877,3.640702724456787,8.84418966506928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.662109375,0.0,1524.76904296875,1895.4371337890625,0.0,4266.33154296875,0.9034061431884766,1.0,0.0,3.0,1.0,0.0
12158160,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7754847407341003,0.3519845306873321,0.3211908638477325,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8805487751960754,0.5218304991722107,0.4978872239589691,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9990000128746032,0.7821941375732422,0.5358420014381409,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7677613496780396,0.3415830135345459,0.3283292353153229,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.6646953225135803,0.2193470597267151,1.011568307876587,284.79345703125,284.95001220703125,298.5175170898437,288.1231994628906,297.53594970703125,297.160400390625,284.7933959960937,1.0,0.6313052773475647,0.3749521374702453,0.3749521374702453,1.0,1.0,-3.23599910736084,0.8959434628486633,2.3400557041168213,0.165416806936264,0.8938497304916382,0.8938497304916382,0.0,209.0253753662109,178.0,44071.77734375,0.0,3085.3212890625,1.0,280.34246826171875,283.2372741699219,291.0841369628906,293.8807983398437,293.1499938964844,293.1499938964844,280.6499938964844,36225.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908910989761353,1.0,0.0,0.0,3.63694167137146,3.63696551322937,8.82604126672959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.244140625,0.0,1520.368896484375,1895.4371337890625,0.0,4222.65087890625,0.9025180339813232,1.0,0.0,3.0,1.0,0.0
12158220,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7835361957550049,0.3512709140777588,0.3200097680091858,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8896713852882385,0.5204201340675354,0.4959706664085388,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.7891442179679871,0.5179234743118286,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7759144902229309,0.3412353992462158,0.3274537026882171,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6713407635688782,0.2186659574508667,1.0059937238693235,284.9505310058594,284.95001220703125,298.4771728515625,288.1107177734375,297.54302978515625,297.1862487792969,284.9507141113281,1.0,0.6213068962097168,0.3751222789287567,0.3751222789287567,1.0,1.0,-3.202970504760742,0.8854430317878723,2.3175272941589355,0.1625194102525711,0.8952013850212097,0.8952013850212097,0.0,198.38668823242188,166.0,42611.33984375,0.0,2956.6650390625,1.0,280.64178466796875,283.4426574707031,291.0431823730469,293.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740227460861206,1.0,0.0,0.0,3.6338376998901367,3.633861541748047,8.810982308204984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.37451171875,0.0,1515.7796630859375,1895.4371337890625,0.0,4076.552734375,0.9017255306243896,1.0,0.0,3.0,1.0,0.0
12158280,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7835361957550049,0.3512709140777588,0.3200097680091858,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8896713852882385,0.5204201340675354,0.4959706664085388,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.7891442179679871,0.5179234743118286,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7759144902229309,0.3412353992462158,0.3274537026882171,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6713407635688782,0.2186659574508667,1.0059937238693235,284.9505310058594,284.95001220703125,298.4771728515625,288.1107177734375,297.54302978515625,297.1862487792969,284.9507141113281,1.0,0.6213068962097168,0.3751222789287567,0.3751222789287567,1.0,1.0,-3.202970504760742,0.8854430317878723,2.3175272941589355,0.1625194102525711,0.8952013850212097,0.8952013850212097,0.0,198.38668823242188,166.0,42611.33984375,0.0,2956.6650390625,1.0,280.64178466796875,283.4426574707031,291.0431823730469,293.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740227460861206,1.0,0.0,0.0,3.6338376998901367,3.633861541748047,8.810982308204984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.37451171875,0.0,1515.7796630859375,1895.4371337890625,0.0,4076.552734375,0.9017255306243896,1.0,0.0,3.0,1.0,0.0
12158340,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7938318252563477,0.3510750830173492,0.3193643093109131,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9012197852134703,0.519621729850769,0.494708389043808,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9990000128746032,0.7989599704742432,0.4975661337375641,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7863190770149231,0.3414026498794555,0.3271113336086273,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6801918148994446,0.2185243815183639,1.0029255151748655,285.11187744140625,284.95001220703125,298.434326171875,288.096923828125,297.56158447265625,297.22882080078125,285.1122436523437,1.0,0.611048698425293,0.3752923905849457,0.3752923905849457,1.0,1.0,-3.172096967697144,0.8756335377693176,2.2964634895324707,0.1598652601242065,0.8987385034561157,0.8987385034561157,0.0,186.9761505126953,169.0,41244.55859375,0.0,2830.650146484375,1.0,280.94146728515625,283.6491394042969,291.0285339355469,293.6241455078125,293.1499938964844,293.1499938964844,281.25,35870.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574540257453918,1.0,0.0,0.0,3.638141632080078,3.638165712356568,8.831867148728634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.23876953125,0.0,1519.049560546875,1895.4371337890625,0.0,3929.858642578125,0.9025517106056212,1.0,0.0,3.0,1.0,0.0
12158400,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7938318252563477,0.3510750830173492,0.3193643093109131,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9012197852134703,0.519621729850769,0.494708389043808,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9990000128746032,0.7989599704742432,0.4975661337375641,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7863190770149231,0.3414026498794555,0.3271113336086273,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6801918148994446,0.2185243815183639,1.0029255151748655,285.11187744140625,284.95001220703125,298.434326171875,288.096923828125,297.56158447265625,297.22882080078125,285.1122436523437,1.0,0.611048698425293,0.3752923905849457,0.3752923905849457,1.0,1.0,-3.172096967697144,0.8756335377693176,2.2964634895324707,0.1598652601242065,0.8987385034561157,0.8987385034561157,0.0,186.9761505126953,169.0,41244.55859375,0.0,2830.650146484375,1.0,280.94146728515625,283.6491394042969,291.0285339355469,293.6241455078125,293.1499938964844,293.1499938964844,281.25,35870.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574540257453918,1.0,0.0,0.0,3.638141632080078,3.638165712356568,8.831867148728634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.23876953125,0.0,1519.049560546875,1895.4371337890625,0.0,3929.858642578125,0.9025517106056212,1.0,0.0,3.0,1.0,0.0
12158460,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8005645275115967,0.3512168526649475,0.3191973268985748,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.9088090658187866,0.5192368626594543,0.4940212965011596,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.9990000128746032,0.8096253275871277,0.4852147400379181,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.7932783961296082,0.3419291079044342,0.3272921144962311,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.6862198114395142,0.2187902778387069,1.0025795698165894,285.29052734375,284.95001220703125,298.3889465332031,288.0818176269531,297.5839538574219,297.2768249511719,285.291015625,1.0,0.6056952476501465,0.3757452070713043,0.3757452070713043,1.0,1.0,-3.155998468399048,0.871512234210968,2.2844862937927246,0.1593722701072693,0.904771327972412,0.904771327972412,0.0,180.3597106933593,172.0,40174.10546875,0.0,2762.258544921875,1.0,281.2416687011719,283.8701171875,291.0218200683594,293.5456237792969,293.1499938964844,293.1499938964844,280.95001220703125,35639.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425912499427797,1.0,0.0,0.0,3.650944232940674,3.650968074798584,8.894133998182951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.6025390625,0.0,1531.5194091796875,1895.4371337890625,0.0,3795.97998046875,0.9052588939666748,1.0,0.0,3.0,1.0,0.0
12158520,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8005645275115967,0.3512168526649475,0.3191973268985748,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.9088090658187866,0.5192368626594543,0.4940212965011596,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.9990000128746032,0.8096253275871277,0.4852147400379181,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.7932783961296082,0.3419291079044342,0.3272921144962311,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.6862198114395142,0.2187902778387069,1.0025795698165894,285.29052734375,284.95001220703125,298.3889465332031,288.0818176269531,297.5839538574219,297.2768249511719,285.291015625,1.0,0.6056952476501465,0.3757452070713043,0.3757452070713043,1.0,1.0,-3.155998468399048,0.871512234210968,2.2844862937927246,0.1593722701072693,0.904771327972412,0.904771327972412,0.0,180.3597106933593,172.0,40174.10546875,0.0,2762.258544921875,1.0,281.2416687011719,283.8701171875,291.0218200683594,293.5456237792969,293.1499938964844,293.1499938964844,280.95001220703125,35639.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425912499427797,1.0,0.0,0.0,3.650944232940674,3.650968074798584,8.894133998182951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.6025390625,0.0,1531.5194091796875,1895.4371337890625,0.0,3795.97998046875,0.9052588939666748,1.0,0.0,3.0,1.0,0.0
12158580,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8025319576263428,0.3498086631298065,0.3183362483978271,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9112001061439514,0.5173311233520508,0.4926616251468658,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.8167219161987305,0.4804514944553375,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7957983016967773,0.3414085805416107,0.3270872831344604,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6883924007415771,0.2183791548013687,1.0015822649002075,285.10650634765625,284.95001220703125,298.341064453125,288.0653381347656,297.58135986328125,297.2913513183594,285.10479736328125,1.0,0.6030656099319458,0.3761979937553406,0.3761979937553406,1.0,1.0,-3.146158218383789,0.8694769144058228,2.2766811847686768,0.1598648726940155,0.9053716063499452,0.9053716063499452,0.0,177.71620178222656,175.0,41082.40234375,0.0,2728.276123046875,1.0,280.9576416015625,283.64306640625,291.1078796386719,293.75634765625,293.1499938964844,293.1499938964844,280.6499938964844,35748.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556442499160768,1.0,0.0,0.0,3.661096572875977,3.661120653152466,8.94366735337826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.37646484375,0.0,1543.66259765625,1895.4371337890625,0.0,3913.6650390625,0.907577633857727,1.0,0.0,3.0,1.0,0.0
12158640,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8025319576263428,0.3498086631298065,0.3183362483978271,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9112001061439514,0.5173311233520508,0.4926616251468658,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.8167219161987305,0.4804514944553375,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7957983016967773,0.3414085805416107,0.3270872831344604,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6883924007415771,0.2183791548013687,1.0015822649002075,285.10650634765625,284.95001220703125,298.341064453125,288.0653381347656,297.58135986328125,297.2913513183594,285.10479736328125,1.0,0.6030656099319458,0.3761979937553406,0.3761979937553406,1.0,1.0,-3.146158218383789,0.8694769144058228,2.2766811847686768,0.1598648726940155,0.9053716063499452,0.9053716063499452,0.0,177.71620178222656,175.0,41082.40234375,0.0,2728.276123046875,1.0,280.9576416015625,283.64306640625,291.1078796386719,293.75634765625,293.1499938964844,293.1499938964844,280.6499938964844,35748.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556442499160768,1.0,0.0,0.0,3.661096572875977,3.661120653152466,8.94366735337826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.37646484375,0.0,1543.66259765625,1895.4371337890625,0.0,3913.6650390625,0.907577633857727,1.0,0.0,3.0,1.0,0.0
12158700,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8016552925109863,0.3485650718212127,0.3173961937427521,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.910258948802948,0.5157820582389832,0.4914078712463379,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.8188266158103943,0.4805636703968048,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7952899932861328,0.3406746387481689,0.3265551924705505,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6878393888473511,0.217787355184555,0.99955952167511,284.96173095703125,284.95001220703125,298.316162109375,288.0565795898437,297.5708923339844,297.286376953125,284.9537353515625,1.0,0.6022940874099731,0.3764244019985199,0.3764244019985199,1.0,1.0,-3.14058518409729,0.8682373762130737,2.2723476886749268,0.1600397825241089,0.904045343399048,0.904045343399048,0.0,177.54847717285156,175.0,42002.34765625,0.0,2716.240478515625,1.0,280.7010803222656,283.4600524902344,291.138671875,293.9052734375,293.1499938964844,293.1499938964844,280.6499938964844,35857.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659527540206908,1.0,0.0,0.0,3.6635475158691406,3.66357159614563,8.955646535468986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.08544921875,0.0,1547.2208251953125,1895.4371337890625,0.0,4005.46826171875,0.9081620573997498,1.0,0.0,3.0,1.0,0.0
12158760,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7997942566871643,0.3470866978168487,0.3161618709564209,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9082050323486328,0.5139545202255249,0.4898072183132171,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.8201634287834167,0.4819518625736236,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7938277125358582,0.3396986424922943,0.325747400522232,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.686367392539978,0.2169685661792755,0.99643874168396,284.90704345703125,284.95001220703125,298.2906799316406,288.0474548339844,297.5560302734375,297.275634765625,284.9051513671875,1.0,0.601718544960022,0.376487523317337,0.376487523317337,1.0,1.0,-3.1341240406036377,0.8662716150283813,2.267852306365967,0.1596895456314087,0.9031718969345092,0.9031718969345092,0.0,177.9468536376953,178.0,42044.39453125,0.0,2705.5068359375,1.0,280.65777587890625,283.4042053222656,291.10845947265625,293.8380126953125,293.1499938964844,293.1499938964844,280.3500061035156,35951.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712775945663452,1.0,0.0,0.0,3.663597583770752,3.66362190246582,8.955892099038465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.36181640625,0.0,1547.9869384765625,1895.4371337890625,0.0,4052.453369140625,0.9082683324813844,1.0,0.0,3.0,1.0,0.0
