time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158820,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7945967316627502,0.343722403049469,0.3133663833141327,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.902566134929657,0.5098047256469727,0.4861650168895721,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8211373686790466,0.486853539943695,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7893869876861572,0.3373024761676788,0.3237252533435821,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6818692684173584,0.2148616164922714,0.9881557822227478,284.70458984375,284.95001220703125,298.2377624511719,288.0281066894531,297.5191650390625,297.2451171875,284.7026062011719,1.0,0.6009355783462524,0.3766137361526489,0.3766137361526489,1.0,1.0,-3.1198904514312744,0.8618394732475281,2.2580509185791016,0.1587669104337692,0.8982457518577576,0.8982457518577576,0.0,179.70855712890625,181.0,42906.81640625,0.0,2686.6962890625,1.0,280.3580017089844,283.166015625,291.07977294921875,293.869384765625,293.1499938964844,293.1499938964844,280.6499938964844,36205.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843630194664,1.0,0.0,0.0,3.656702041625977,3.656726121902466,8.922210099626682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.05859375,0.0,1542.1800537109375,1895.4371337890625,0.0,4166.53173828125,0.906894028186798,1.0,0.0,3.0,1.0,0.0
12158880,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7945967316627502,0.343722403049469,0.3133663833141327,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.902566134929657,0.5098047256469727,0.4861650168895721,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8211373686790466,0.486853539943695,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7893869876861572,0.3373024761676788,0.3237252533435821,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6818692684173584,0.2148616164922714,0.9881557822227478,284.70458984375,284.95001220703125,298.2377624511719,288.0281066894531,297.5191650390625,297.2451171875,284.7026062011719,1.0,0.6009355783462524,0.3766137361526489,0.3766137361526489,1.0,1.0,-3.1198904514312744,0.8618394732475281,2.2580509185791016,0.1587669104337692,0.8982457518577576,0.8982457518577576,0.0,179.70855712890625,181.0,42906.81640625,0.0,2686.6962890625,1.0,280.3580017089844,283.166015625,291.07977294921875,293.869384765625,293.1499938964844,293.1499938964844,280.6499938964844,36205.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843630194664,1.0,0.0,0.0,3.656702041625977,3.656726121902466,8.922210099626682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.05859375,0.0,1542.1800537109375,1895.4371337890625,0.0,4166.53173828125,0.906894028186798,1.0,0.0,3.0,1.0,0.0
12158940,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7898386716842651,0.3416056334972381,0.3111663460731506,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8973639607429504,0.5068693161010742,0.4830794334411621,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.8229730725288391,0.4919697344303131,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7851312756538391,0.3356974422931671,0.3220074474811554,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.677352249622345,0.2131421118974685,0.9800222516059875,284.8575744628906,284.95001220703125,298.1823425292969,288.0072631835937,297.4938049316406,297.231201171875,284.8583068847656,1.0,0.6005739569664001,0.3767399489879608,0.3767399489879608,1.0,1.0,-3.107835531234741,0.858138918876648,2.249696731567383,0.1579618901014328,0.8982762694358826,0.8982762694358826,0.0,181.6817779541016,184.0,41641.671875,0.0,2673.42724609375,1.0,280.6420288085937,283.3655090332031,290.9607238769531,293.6039123535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707372188568116,1.0,0.0,0.0,3.651137828826904,3.6511619091033936,8.895077598936041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.15625,0.0,1535.4102783203125,1895.4371337890625,0.0,4047.69970703125,0.9056284427642822,1.0,0.0,3.0,1.0,0.0
12159000,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7898386716842651,0.3416056334972381,0.3111663460731506,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8973639607429504,0.5068693161010742,0.4830794334411621,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.8229730725288391,0.4919697344303131,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7851312756538391,0.3356974422931671,0.3220074474811554,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.677352249622345,0.2131421118974685,0.9800222516059875,284.8575744628906,284.95001220703125,298.1823425292969,288.0072631835937,297.4938049316406,297.231201171875,284.8583068847656,1.0,0.6005739569664001,0.3767399489879608,0.3767399489879608,1.0,1.0,-3.107835531234741,0.858138918876648,2.249696731567383,0.1579618901014328,0.8982762694358826,0.8982762694358826,0.0,181.6817779541016,184.0,41641.671875,0.0,2673.42724609375,1.0,280.6420288085937,283.3655090332031,290.9607238769531,293.6039123535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707372188568116,1.0,0.0,0.0,3.651137828826904,3.6511619091033936,8.895077598936041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.15625,0.0,1535.4102783203125,1895.4371337890625,0.0,4047.69970703125,0.9056284427642822,1.0,0.0,3.0,1.0,0.0
12159060,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7868208885192871,0.3405713438987732,0.3101316392421722,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.893833577632904,0.5051593780517578,0.4813242852687835,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.8262434601783752,0.4958389699459076,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7824311852455139,0.3350498080253601,0.3212870359420776,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6742926239967346,0.2121383249759674,0.975168228149414,285.03326416015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4796447753906,297.2335510253906,285.0342102050781,1.0,0.600884199142456,0.3769716024398803,0.3769716024398803,1.0,1.0,-3.1024258136749268,0.8569444417953491,2.245481252670288,0.1581907868385315,0.9008572101593018,0.9008572101593018,0.0,183.3463592529297,187.0,40438.78125,0.0,2671.619384765625,1.0,280.94189453125,283.58575439453125,290.9176940917969,293.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,35956.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538130760192872,1.0,0.0,0.0,3.6521825790405273,3.6522066593170166,8.900169063963403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.19873046875,0.0,1535.271240234375,1895.4371337890625,0.0,3897.247802734375,0.905751883983612,1.0,0.0,3.0,1.0,0.0
12159120,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7868208885192871,0.3405713438987732,0.3101316392421722,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.893833577632904,0.5051593780517578,0.4813242852687835,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.8262434601783752,0.4958389699459076,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7824311852455139,0.3350498080253601,0.3212870359420776,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6742926239967346,0.2121383249759674,0.975168228149414,285.03326416015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4796447753906,297.2335510253906,285.0342102050781,1.0,0.600884199142456,0.3769716024398803,0.3769716024398803,1.0,1.0,-3.1024258136749268,0.8569444417953491,2.245481252670288,0.1581907868385315,0.9008572101593018,0.9008572101593018,0.0,183.3463592529297,187.0,40438.78125,0.0,2671.619384765625,1.0,280.94189453125,283.58575439453125,290.9176940917969,293.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,35956.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538130760192872,1.0,0.0,0.0,3.6521825790405273,3.6522066593170166,8.900169063963403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.19873046875,0.0,1535.271240234375,1895.4371337890625,0.0,3897.247802734375,0.905751883983612,1.0,0.0,3.0,1.0,0.0
12159180,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7827377319335938,0.3383470177650451,0.3086431622505188,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8892984986305237,0.5023282170295715,0.4791966676712036,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.827531099319458,0.501019299030304,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.778928816318512,0.3336833715438843,0.3204011619091034,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6706352829933167,0.2107208669185638,0.9702513217926024,284.8556823730469,284.95001220703125,298.0639953613281,287.9609069824219,297.451416015625,297.21759033203125,284.8539123535156,1.0,0.6015834808349609,0.3772032856941223,0.3772032856941223,1.0,1.0,-3.0973362922668457,0.8558570146560669,2.2414793968200684,0.1585869193077087,0.8981740474700928,0.8981740474700928,0.0,185.6890869140625,190.0,41368.57421875,0.0,2674.013427734375,1.0,280.657958984375,283.3705444335937,290.99432373046875,293.6622009277344,293.1499938964844,293.1499938964844,280.95001220703125,36094.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647475481033324,1.0,0.0,0.0,3.649529457092285,3.6495535373687744,8.887243438948644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.32861328125,0.0,1533.3489990234375,1895.4371337890625,0.0,3994.791015625,0.905225157737732,1.0,0.0,3.0,1.0,0.0
12159240,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7827377319335938,0.3383470177650451,0.3086431622505188,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8892984986305237,0.5023282170295715,0.4791966676712036,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.827531099319458,0.501019299030304,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.778928816318512,0.3336833715438843,0.3204011619091034,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6706352829933167,0.2107208669185638,0.9702513217926024,284.8556823730469,284.95001220703125,298.0639953613281,287.9609069824219,297.451416015625,297.21759033203125,284.8539123535156,1.0,0.6015834808349609,0.3772032856941223,0.3772032856941223,1.0,1.0,-3.0973362922668457,0.8558570146560669,2.2414793968200684,0.1585869193077087,0.8981740474700928,0.8981740474700928,0.0,185.6890869140625,190.0,41368.57421875,0.0,2674.013427734375,1.0,280.657958984375,283.3705444335937,290.99432373046875,293.6622009277344,293.1499938964844,293.1499938964844,280.95001220703125,36094.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647475481033324,1.0,0.0,0.0,3.649529457092285,3.6495535373687744,8.887243438948644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.32861328125,0.0,1533.3489990234375,1895.4371337890625,0.0,3994.791015625,0.905225157737732,1.0,0.0,3.0,1.0,0.0
12159300,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7800983786582947,0.3373045027256012,0.3075939118862152,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8864255547523499,0.5009341835975647,0.477782279253006,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.8280172348022461,0.5042821168899536,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7766263484954834,0.3329740762710571,0.3196918964385986,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6682923436164856,0.2099568992853164,0.9668612480163574,284.97271728515625,284.95001220703125,298.0328369140625,287.9483337402344,297.43719482421875,297.2096862792969,284.9793395996094,1.0,0.6019179224967957,0.3773191273212433,0.3773191273212433,1.0,1.0,-3.093367338180542,0.8548373579978943,2.238530158996582,0.1585690379142761,0.8994379043579102,0.8994379043579102,0.0,187.141845703125,190.0,40358.828125,0.0,2673.90283203125,1.0,280.9010925292969,283.5279541015625,290.9158630371094,293.4442443847656,293.1499938964844,293.1499938964844,280.95001220703125,36028.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958193302154541,1.0,0.0,0.0,3.648815393447876,3.648839235305786,8.883764621714363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.61279296875,0.0,1532.064453125,1895.4371337890625,0.0,3936.46435546875,0.9050728678703308,1.0,0.0,3.0,1.0,0.0
12159360,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7780564427375793,0.3365973830223083,0.3069099485874176,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8841050863265991,0.4998796582221985,0.4767346382141113,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.8289007544517517,0.5070489048957825,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7748005390167236,0.3325058221817016,0.3192223012447357,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6663649082183838,0.2093546688556671,0.964148998260498,285.0116882324219,284.95001220703125,298.0010681152344,287.9353332519531,297.4263916015625,297.2068786621094,285.01239013671875,1.0,0.6023310422897339,0.3773752748966217,0.3773752748966217,1.0,1.0,-3.090784072875977,0.8541295528411865,2.23665452003479,0.1585333496332168,0.9002763032913208,0.9002763032913208,0.0,188.4136199951172,193.0,40178.98046875,0.0,2675.551025390625,1.0,280.9425354003906,283.5711669921875,290.8984680175781,293.4468078613281,293.1499938964844,293.1499938964844,280.6499938964844,35961.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539353847503662,1.0,0.0,0.0,3.650191068649292,3.650215148925781,8.890465323929675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.427734375,0.0,1533.09619140625,1895.4371337890625,0.0,3898.34521484375,0.9053055047988892,1.0,0.0,3.0,1.0,0.0
12159420,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.773223340511322,0.3340512812137604,0.3050984144210815,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8787646889686584,0.4966590106487274,0.4742044806480407,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.82868891954422,0.5134060382843018,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7705584764480591,0.3308091163635254,0.3180101215839386,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6620122790336609,0.2076416611671447,0.957938015460968,284.8306579589844,284.95001220703125,297.93560791015625,287.9080810546875,297.3923034667969,297.1848449707031,284.8287658691406,1.0,0.603181779384613,0.3774875402450561,0.3774875402450561,1.0,1.0,-3.084289073944092,0.8522382974624634,2.232050895690918,0.1584064215421676,0.897233247756958,0.897233247756958,0.0,191.3468170166016,196.0,41075.421875,0.0,2678.275390625,1.0,280.65802001953125,283.3535461425781,290.94610595703125,293.6024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653594493865968,1.0,0.0,0.0,3.646720409393311,3.6467442512512207,8.873566343936545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.90283203125,0.0,1530.3912353515625,1895.4371337890625,0.0,4000.2138671875,0.9046103954315186,1.0,0.0,3.0,1.0,0.0
12159480,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.773223340511322,0.3340512812137604,0.3050984144210815,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8787646889686584,0.4966590106487274,0.4742044806480407,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.82868891954422,0.5134060382843018,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7705584764480591,0.3308091163635254,0.3180101215839386,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6620122790336609,0.2076416611671447,0.957938015460968,284.8306579589844,284.95001220703125,297.93560791015625,287.9080810546875,297.3923034667969,297.1848449707031,284.8287658691406,1.0,0.603181779384613,0.3774875402450561,0.3774875402450561,1.0,1.0,-3.084289073944092,0.8522382974624634,2.232050895690918,0.1584064215421676,0.897233247756958,0.897233247756958,0.0,191.3468170166016,196.0,41075.421875,0.0,2678.275390625,1.0,280.65802001953125,283.3535461425781,290.94610595703125,293.6024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36116.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653594493865968,1.0,0.0,0.0,3.646720409393311,3.6467442512512207,8.873566343936545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.90283203125,0.0,1530.3912353515625,1895.4371337890625,0.0,4000.2138671875,0.9046103954315186,1.0,0.0,3.0,1.0,0.0
12159540,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7682745456695557,0.3320935368537903,0.3031773269176483,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8732776641845703,0.4939527511596679,0.471495121717453,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.828848659992218,0.5200023055076599,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7661418318748474,0.3294069170951843,0.316616415977478,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.657444417476654,0.2060457468032837,0.9508162140846252,284.9843444824219,284.95001220703125,297.8676452636719,287.879150390625,297.3634033203125,297.1708068847656,284.9850769042969,1.0,0.6039374470710754,0.377599835395813,0.377599835395813,1.0,1.0,-3.076411008834839,0.849888026714325,2.226522922515869,0.1579905748367309,0.8989607095718384,0.8989607095718384,0.0,194.3788299560547,199.0,39863.14453125,0.0,2678.802978515625,1.0,280.9419860839844,283.5526428222656,290.84014892578125,293.3711853027344,293.1499938964844,293.1499938964844,281.25,35993.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538531303405762,1.0,0.0,0.0,3.646243333816528,3.6462674140930176,8.871245995578647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.06982421875,0.0,1528.94189453125,1895.4371337890625,0.0,3897.60693359375,0.9044434428215028,1.0,0.0,3.0,1.0,0.0
12159600,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7682745456695557,0.3320935368537903,0.3031773269176483,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8732776641845703,0.4939527511596679,0.471495121717453,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.828848659992218,0.5200023055076599,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7661418318748474,0.3294069170951843,0.316616415977478,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.657444417476654,0.2060457468032837,0.9508162140846252,284.9843444824219,284.95001220703125,297.8676452636719,287.879150390625,297.3634033203125,297.1708068847656,284.9850769042969,1.0,0.6039374470710754,0.377599835395813,0.377599835395813,1.0,1.0,-3.076411008834839,0.849888026714325,2.226522922515869,0.1579905748367309,0.8989607095718384,0.8989607095718384,0.0,194.3788299560547,199.0,39863.14453125,0.0,2678.802978515625,1.0,280.9419860839844,283.5526428222656,290.84014892578125,293.3711853027344,293.1499938964844,293.1499938964844,281.25,35993.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538531303405762,1.0,0.0,0.0,3.646243333816528,3.6462674140930176,8.871245995578647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.06982421875,0.0,1528.94189453125,1895.4371337890625,0.0,3897.60693359375,0.9044434428215028,1.0,0.0,3.0,1.0,0.0
12159660,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7648926377296448,0.3310433626174927,0.3021765351295471,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8693103194236755,0.4922241270542145,0.4697873294353485,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.8303695917129517,0.5251799821853638,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7630861401557922,0.3287478685379028,0.3159483075141907,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6541287899017334,0.204993188381195,0.9460359215736388,285.1637268066406,284.95001220703125,297.79718017578125,287.84844970703125,297.343994140625,297.17071533203125,285.1647033691406,1.0,0.6049454808235168,0.3777724802494049,0.3777724802494049,1.0,1.0,-3.0728254318237305,0.849141001701355,2.223684310913086,0.1581998467445373,0.9033082723617554,0.9033082723617554,0.0,196.8949432373047,187.0,38790.1015625,0.0,2684.993408203125,1.0,281.2416381835937,283.7765808105469,290.78961181640625,293.23590087890625,293.1499938964844,293.1499938964844,280.95001220703125,35791.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385890364646912,1.0,0.0,0.0,3.6534037590026855,3.653427839279175,8.906121706786507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.40478515625,0.0,1535.3936767578125,1895.4371337890625,0.0,3759.607421875,0.9059112071990968,1.0,0.0,3.0,1.0,0.0
12159720,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7648926377296448,0.3310433626174927,0.3021765351295471,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8693103194236755,0.4922241270542145,0.4697873294353485,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.8303695917129517,0.5251799821853638,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7630861401557922,0.3287478685379028,0.3159483075141907,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6541287899017334,0.204993188381195,0.9460359215736388,285.1637268066406,284.95001220703125,297.79718017578125,287.84844970703125,297.343994140625,297.17071533203125,285.1647033691406,1.0,0.6049454808235168,0.3777724802494049,0.3777724802494049,1.0,1.0,-3.0728254318237305,0.849141001701355,2.223684310913086,0.1581998467445373,0.9033082723617554,0.9033082723617554,0.0,196.8949432373047,187.0,38790.1015625,0.0,2684.993408203125,1.0,281.2416381835937,283.7765808105469,290.78961181640625,293.23590087890625,293.1499938964844,293.1499938964844,280.95001220703125,35791.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385890364646912,1.0,0.0,0.0,3.6534037590026855,3.653427839279175,8.906121706786507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.40478515625,0.0,1535.3936767578125,1895.4371337890625,0.0,3759.607421875,0.9059112071990968,1.0,0.0,3.0,1.0,0.0
12159780,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7649291157722473,0.3286967873573303,0.3004563152790069,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8695238828659058,0.4892347455024719,0.4673883318901062,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.8307287693023682,0.5221155881881714,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7636478543281555,0.3272415995597839,0.3148025572299957,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6539555191993713,0.2034242451190948,0.9397748112678528,284.9696655273437,284.95001220703125,297.72418212890625,287.81597900390625,297.31402587890625,297.1573486328125,284.9671936035156,1.0,0.6010590195655823,0.3779450953006744,0.3779450953006744,1.0,1.0,-3.055312156677246,0.843687117099762,2.211625099182129,0.1571676135063171,0.9020323753356934,0.9020323753356934,0.0,194.6438140869141,190.0,39511.87890625,0.0,2639.164306640625,1.0,280.9578857421875,283.5443725585937,290.8557434082031,293.41522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35926.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510274529457092,1.0,0.0,0.0,3.657037258148194,3.6570613384246826,8.923845484787307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.42529296875,0.0,1540.4617919921875,1895.4371337890625,0.0,3872.213623046875,0.9067878723144532,1.0,0.0,3.0,1.0,0.0
12159840,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7649291157722473,0.3286967873573303,0.3004563152790069,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8695238828659058,0.4892347455024719,0.4673883318901062,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.8307287693023682,0.5221155881881714,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7636478543281555,0.3272415995597839,0.3148025572299957,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6539555191993713,0.2034242451190948,0.9397748112678528,284.9696655273437,284.95001220703125,297.72418212890625,287.81597900390625,297.31402587890625,297.1573486328125,284.9671936035156,1.0,0.6010590195655823,0.3779450953006744,0.3779450953006744,1.0,1.0,-3.055312156677246,0.843687117099762,2.211625099182129,0.1571676135063171,0.9020323753356934,0.9020323753356934,0.0,194.6438140869141,190.0,39511.87890625,0.0,2639.164306640625,1.0,280.9578857421875,283.5443725585937,290.8557434082031,293.41522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35926.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510274529457092,1.0,0.0,0.0,3.657037258148194,3.6570613384246826,8.923845484787307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.42529296875,0.0,1540.4617919921875,1895.4371337890625,0.0,3872.213623046875,0.9067878723144532,1.0,0.0,3.0,1.0,0.0
12159900,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7637219429016113,0.3270464539527893,0.2991338968276977,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8683496713638306,0.4872080981731415,0.4656665623188019,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9990000128746032,0.8304955363273621,0.5222941637039185,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7627924084663391,0.3260787427425384,0.3138472139835357,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.6528639793395996,0.2023472785949707,0.9354286789894104,284.8180236816406,284.95001220703125,297.686767578125,287.799072265625,297.29595947265625,297.14678955078125,284.8092346191406,1.0,0.5998824238777161,0.3780314326286316,0.3780314326286316,1.0,1.0,-3.045486688613892,0.8406112194061279,2.204875469207764,0.1562833786010742,0.8996796607971191,0.8996796607971191,0.0,194.3415679931641,190.0,40330.609375,0.0,2618.66357421875,1.0,280.7012634277344,283.35723876953125,290.8783569335937,293.5486755371094,293.1499938964844,293.1499938964844,280.6499938964844,36050.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610471725463868,1.0,0.0,0.0,3.6557905673980713,3.655814647674561,8.917762670535012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.578125,0.0,1540.0023193359375,1895.4371337890625,0.0,3961.9150390625,0.9065552353858948,1.0,0.0,3.0,1.0,0.0
12159960,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7616484761238098,0.3251882791519165,0.2975544929504394,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8662385940551758,0.4849318265914917,0.4636377990245819,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9990000128746032,0.8296549916267395,0.5238205790519714,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7610999941825867,0.3247039914131164,0.3126559853553772,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.651029109954834,0.2010987401008606,0.9302886128425598,284.75848388671875,284.95001220703125,297.6487121582031,287.7816772460937,297.2750549316406,297.1324768066406,284.75616455078125,1.0,0.5988752245903015,0.3781832754611969,0.3781832754611969,1.0,1.0,-3.0353736877441406,0.8375965356826782,2.197777271270752,0.1556199640035629,0.8977645635604858,0.8977645635604858,0.0,194.72531127929688,178.0,40297.32421875,0.0,2601.269775390625,1.0,280.657958984375,283.2992248535156,290.8391418457031,293.46746826171875,293.1499938964844,293.1499938964844,280.95001220703125,36159.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965977907180786,1.0,0.0,0.0,3.651860475540161,3.6518845558166495,8.898599617168657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.0908203125,0.0,1536.433837890625,1895.4371337890625,0.0,4005.691162109375,0.9057826995849608,1.0,0.0,3.0,1.0,0.0
12160020,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7621262073516846,0.3227247595787048,0.2948740124702453,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.867121160030365,0.4815676212310791,0.4599913954734802,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.8303926587104797,0.5181176662445068,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7620523571968079,0.3227268755435943,0.3104254603385925,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6509509086608887,0.1990554928779602,0.9198282957077026,284.89892578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2476501464844,297.12432861328125,284.8988952636719,1.0,0.5924884080886841,0.3784869909286499,0.3784869909286499,1.0,1.0,-3.005667924880981,0.828369140625,2.177298784255981,0.1533102393150329,0.8982726335525513,0.8982726335525513,0.0,190.64907836914065,181.0,38884.359375,0.0,2524.03466796875,1.0,280.9420166015625,283.4878845214844,290.69989013671875,293.1816101074219,293.1499938964844,293.1499938964844,281.25,36078.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526464939117432,1.0,0.0,0.0,3.6483020782470703,3.648325920104981,8.881265216587053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.3916015625,0.0,1531.8673095703125,1895.4371337890625,0.0,3886.772216796875,0.9049574136734008,1.0,0.0,3.0,1.0,0.0
12160080,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7621262073516846,0.3227247595787048,0.2948740124702453,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.867121160030365,0.4815676212310791,0.4599913954734802,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.8303926587104797,0.5181176662445068,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7620523571968079,0.3227268755435943,0.3104254603385925,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6509509086608887,0.1990554928779602,0.9198282957077026,284.89892578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2476501464844,297.12432861328125,284.8988952636719,1.0,0.5924884080886841,0.3784869909286499,0.3784869909286499,1.0,1.0,-3.005667924880981,0.828369140625,2.177298784255981,0.1533102393150329,0.8982726335525513,0.8982726335525513,0.0,190.64907836914065,181.0,38884.359375,0.0,2524.03466796875,1.0,280.9420166015625,283.4878845214844,290.69989013671875,293.1816101074219,293.1499938964844,293.1499938964844,281.25,36078.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526464939117432,1.0,0.0,0.0,3.6483020782470703,3.648325920104981,8.881265216587053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.3916015625,0.0,1531.8673095703125,1895.4371337890625,0.0,3886.772216796875,0.9049574136734008,1.0,0.0,3.0,1.0,0.0
12160140,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7625211477279663,0.3213747143745422,0.2934060096740722,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8675450682640076,0.4793953597545624,0.4576539397239685,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8338532447814941,0.5147315263748169,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7626801133155823,0.3216559886932373,0.3091652691364288,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6507090926170349,0.1977215707302093,0.9127966165542604,285.06866455078125,284.95001220703125,297.4902038574219,287.7074584960937,297.2351379394531,297.1376647949219,285.068603515625,1.0,0.5890762209892273,0.3787906765937805,0.3787906765937805,1.0,1.0,-2.98703670501709,0.8228874802589417,2.164149284362793,0.1518904417753219,0.9012731909751892,0.9012731909751892,0.0,188.1967620849609,184.0,37654.546875,0.0,2476.822998046875,1.0,281.2417297363281,283.70465087890625,290.634765625,293.0168762207031,293.1499938964844,293.1499938964844,280.95001220703125,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343863129615784,1.0,0.0,0.0,3.651210308074951,3.65123438835144,8.895431165001355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.517578125,0.0,1533.80615234375,1895.4371337890625,0.0,3721.280029296875,0.9054973125457764,1.0,0.0,3.0,1.0,0.0
12160200,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7625211477279663,0.3213747143745422,0.2934060096740722,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8675450682640076,0.4793953597545624,0.4576539397239685,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8338532447814941,0.5147315263748169,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7626801133155823,0.3216559886932373,0.3091652691364288,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6507090926170349,0.1977215707302093,0.9127966165542604,285.06866455078125,284.95001220703125,297.4902038574219,287.7074584960937,297.2351379394531,297.1376647949219,285.068603515625,1.0,0.5890762209892273,0.3787906765937805,0.3787906765937805,1.0,1.0,-2.98703670501709,0.8228874802589417,2.164149284362793,0.1518904417753219,0.9012731909751892,0.9012731909751892,0.0,188.1967620849609,184.0,37654.546875,0.0,2476.822998046875,1.0,281.2417297363281,283.70465087890625,290.634765625,293.0168762207031,293.1499938964844,293.1499938964844,280.95001220703125,35905.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343863129615784,1.0,0.0,0.0,3.651210308074951,3.65123438835144,8.895431165001355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.517578125,0.0,1533.80615234375,1895.4371337890625,0.0,3721.280029296875,0.9054973125457764,1.0,0.0,3.0,1.0,0.0
12160260,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7606486678123474,0.3188721537590027,0.2915865182876587,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8655321002006531,0.4761379063129425,0.4550362229347229,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8348358869552612,0.5153624415397644,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7612582445144653,0.3198733329772949,0.3078015446662903,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6488601565361023,0.196008414030075,0.906101942062378,284.8761291503906,284.95001220703125,297.4071655273437,287.6674499511719,297.2076416015625,297.1313171386719,284.8739318847656,1.0,0.5872461199760437,0.3793858587741852,0.3793858587741852,1.0,1.0,-2.972777366638184,0.8196118474006653,2.153165578842163,0.1519344896078109,0.898748517036438,0.898748517036438,0.0,187.96441650390625,187.0,38395.44140625,0.0,2449.3564453125,1.0,280.9579467773437,283.4758605957031,290.69879150390625,293.1884765625,293.1499938964844,293.1499938964844,281.25,36055.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450349807739258,1.0,0.0,0.0,3.6500184535980233,3.650042533874512,8.889624609764724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.18408203125,0.0,1533.60791015625,1895.4371337890625,0.0,3818.125244140625,0.9053065180778505,1.0,0.0,3.0,1.0,0.0
12160320,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7606486678123474,0.3188721537590027,0.2915865182876587,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8655321002006531,0.4761379063129425,0.4550362229347229,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8348358869552612,0.5153624415397644,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7612582445144653,0.3198733329772949,0.3078015446662903,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6488601565361023,0.196008414030075,0.906101942062378,284.8761291503906,284.95001220703125,297.4071655273437,287.6674499511719,297.2076416015625,297.1313171386719,284.8739318847656,1.0,0.5872461199760437,0.3793858587741852,0.3793858587741852,1.0,1.0,-2.972777366638184,0.8196118474006653,2.153165578842163,0.1519344896078109,0.898748517036438,0.898748517036438,0.0,187.96441650390625,187.0,38395.44140625,0.0,2449.3564453125,1.0,280.9579467773437,283.4758605957031,290.69879150390625,293.1884765625,293.1499938964844,293.1499938964844,281.25,36055.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450349807739258,1.0,0.0,0.0,3.6500184535980233,3.650042533874512,8.889624609764724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.18408203125,0.0,1533.60791015625,1895.4371337890625,0.0,3818.125244140625,0.9053065180778505,1.0,0.0,3.0,1.0,0.0
12160380,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7573941349983215,0.3168217539787292,0.2895349860191345,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8619614839553833,0.473253458738327,0.452112078666687,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8355283141136169,0.5184671878814697,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7584345936775208,0.3182793259620666,0.3061760663986206,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.645777702331543,0.1943490803241729,0.8984392285346985,285.0316467285156,284.95001220703125,297.3216552734375,287.62548828125,297.1805419921875,297.126220703125,285.03228759765625,1.0,0.5862661600112915,0.3799810111522674,0.3799810111522674,1.0,1.0,-2.959357500076294,0.816637396812439,2.1427202224731445,0.1519666761159896,0.901113212108612,0.901113212108612,0.0,189.015625,190.0,37259.0078125,0.0,2430.12353515625,1.0,281.2421264648437,283.67755126953125,290.5845947265625,292.9557189941406,293.1499938964844,293.1499938964844,280.95001220703125,35927.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331892728805542,1.0,0.0,0.0,3.651939630508423,3.651963710784912,8.898984447114344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.30029296875,0.0,1534.7850341796875,1895.4371337890625,0.0,3710.339111328125,0.9056724309921264,1.0,0.0,3.0,1.0,0.0
12160440,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7573941349983215,0.3168217539787292,0.2895349860191345,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8619614839553833,0.473253458738327,0.452112078666687,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8355283141136169,0.5184671878814697,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7584345936775208,0.3182793259620666,0.3061760663986206,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.645777702331543,0.1943490803241729,0.8984392285346985,285.0316467285156,284.95001220703125,297.3216552734375,287.62548828125,297.1805419921875,297.126220703125,285.03228759765625,1.0,0.5862661600112915,0.3799810111522674,0.3799810111522674,1.0,1.0,-2.959357500076294,0.816637396812439,2.1427202224731445,0.1519666761159896,0.901113212108612,0.901113212108612,0.0,189.015625,190.0,37259.0078125,0.0,2430.12353515625,1.0,281.2421264648437,283.67755126953125,290.5845947265625,292.9557189941406,293.1499938964844,293.1499938964844,280.95001220703125,35927.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331892728805542,1.0,0.0,0.0,3.651939630508423,3.651963710784912,8.898984447114344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.30029296875,0.0,1534.7850341796875,1895.4371337890625,0.0,3710.339111328125,0.9056724309921264,1.0,0.0,3.0,1.0,0.0
12160500,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7558159828186035,0.3156085014343261,0.2886947095394134,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8601739406585693,0.4716411530971527,0.4508489370346069,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.8353002071380615,0.520279586315155,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7570288181304932,0.317377895116806,0.3055084943771362,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6442545056343079,0.1934612393379211,0.8950660228729248,284.8940734863281,284.95001220703125,297.2779541015625,287.6037292480469,297.1641845703125,297.120361328125,284.8855285644531,1.0,0.5860663056373596,0.3802785873413086,0.3802785873413086,1.0,1.0,-2.954152107238769,0.815653383731842,2.1384987831115723,0.1521945744752884,0.8994269967079163,0.8994269967079163,0.0,189.7388458251953,190.0,37981.08984375,0.0,2424.285400390625,1.0,280.99871826171875,283.50274658203125,290.6368713378906,293.1365051269531,293.1499938964844,293.1499938964844,280.95001220703125,36008.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402778744697572,1.0,0.0,0.0,3.65189790725708,3.651921987533569,8.898781516109011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.51220703125,0.0,1535.3441162109375,1895.4371337890625,0.0,3774.97119140625,0.9056634902954102,1.0,0.0,3.0,1.0,0.0
12160560,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7534883618354797,0.3139947652816772,0.287437379360199,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8576564788818359,0.4696131348609924,0.4491502642631531,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.8342111706733704,0.5229620337486267,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7549811005592346,0.3161688148975372,0.304539680480957,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.6421836018562317,0.1923533231019973,0.8907725811004639,284.83795166015625,284.95001220703125,297.2336120605469,287.5814819335937,297.1430053710937,297.10797119140625,284.8357849121094,1.0,0.5859100222587585,0.3804894089698791,0.3804894089698791,1.0,1.0,-2.947500705718994,0.8139590620994568,2.1335415840148926,0.1520472317934036,0.8980776071548462,0.8980776071548462,0.0,190.8558349609375,193.0,37974.11328125,0.0,2417.81787109375,1.0,280.9575500488281,283.4481506347656,290.619873046875,293.0895080566406,293.1499938964844,293.1499938964844,281.25,36095.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447898864746094,1.0,0.0,0.0,3.6493330001831055,3.6493570804595934,8.886286195775028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.236328125,0.0,1533.1375732421875,1895.4371337890625,0.0,3815.90625,0.9051786661148072,1.0,0.0,3.0,1.0,0.0
12160620,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.749120831489563,0.3117329180240631,0.2852224707603454,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.852813184261322,0.4664696753025055,0.4460075497627258,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8330486416816711,0.5284023880958557,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7510138750076294,0.3143476843833923,0.3027286529541015,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6380952596664429,0.1904660910367965,0.8822593688964844,284.9942626953125,284.95001220703125,297.14306640625,287.5354309082031,297.1088562011719,297.0951843261719,284.994873046875,1.0,0.5857993364334106,0.3809110522270202,0.3809110522270202,1.0,1.0,-2.935185194015503,0.8108779191970825,2.12430739402771,0.1516938209533691,0.8999519944190979,0.8999519944190979,0.0,193.1825408935547,181.0,36825.08984375,0.0,2407.197021484375,1.0,281.24188232421875,283.6513061523437,290.4933166503906,292.8406982421875,293.1499938964844,293.1499938964844,281.54998779296875,35973.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324645400047302,1.0,0.0,0.0,3.649538516998291,3.64956259727478,8.887286639946979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.1884765625,0.0,1532.459228515625,1895.4371337890625,0.0,3703.71044921875,0.9051657319068908,1.0,0.0,3.0,1.0,0.0
