time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160680,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.749120831489563,0.3117329180240631,0.2852224707603454,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.852813184261322,0.4664696753025055,0.4460075497627258,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8330486416816711,0.5284023880958557,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7510138750076294,0.3143476843833923,0.3027286529541015,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6380952596664429,0.1904660910367965,0.8822593688964844,284.9942626953125,284.95001220703125,297.14306640625,287.5354309082031,297.1088562011719,297.0951843261719,284.994873046875,1.0,0.5857993364334106,0.3809110522270202,0.3809110522270202,1.0,1.0,-2.935185194015503,0.8108779191970825,2.12430739402771,0.1516938209533691,0.8999519944190979,0.8999519944190979,0.0,193.1825408935547,181.0,36825.08984375,0.0,2407.197021484375,1.0,281.24188232421875,283.6513061523437,290.4933166503906,292.8406982421875,293.1499938964844,293.1499938964844,281.54998779296875,35973.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324645400047302,1.0,0.0,0.0,3.649538516998291,3.64956259727478,8.887286639946979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.1884765625,0.0,1532.459228515625,1895.4371337890625,0.0,3703.71044921875,0.9051657319068908,1.0,0.0,3.0,1.0,0.0
12160740,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7499410510063171,0.3103695213794708,0.2837636768817901,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8537341952323914,0.4642793238162994,0.4436840116977691,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9990000128746032,0.8341637849807739,0.5239043831825256,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7520617246627808,0.3132394254207611,0.3014555871486664,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.63818359375,0.1890855431556701,0.8751296997070312,285.1681213378906,284.95001220703125,297.04998779296875,287.4873046875,297.0863342285156,297.09942626953125,285.1683959960937,1.0,0.5811418890953064,0.3813326954841614,0.3813326954841614,1.0,1.0,-2.915146589279175,0.8051380515098572,2.110008478164673,0.1506121009588241,0.9043477773666382,0.9043477773666382,0.0,190.1020050048828,184.0,35680.234375,0.0,2355.882080078125,1.0,281.5416259765625,283.87164306640625,290.4244079589844,292.6861877441406,293.1499938964844,293.1499938964844,281.25,35778.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163185358047484,1.0,0.0,0.0,3.6572415828704834,3.6572656631469727,8.924843086788314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.8837890625,0.0,1539.578125,1895.4371337890625,0.0,3555.1455078125,0.906759798526764,1.0,0.0,3.0,1.0,0.0
12160800,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7499410510063171,0.3103695213794708,0.2837636768817901,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8537341952323914,0.4642793238162994,0.4436840116977691,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9990000128746032,0.8341637849807739,0.5239043831825256,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7520617246627808,0.3132394254207611,0.3014555871486664,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.63818359375,0.1890855431556701,0.8751296997070312,285.1681213378906,284.95001220703125,297.04998779296875,287.4873046875,297.0863342285156,297.09942626953125,285.1683959960937,1.0,0.5811418890953064,0.3813326954841614,0.3813326954841614,1.0,1.0,-2.915146589279175,0.8051380515098572,2.110008478164673,0.1506121009588241,0.9043477773666382,0.9043477773666382,0.0,190.1020050048828,184.0,35680.234375,0.0,2355.882080078125,1.0,281.5416259765625,283.87164306640625,290.4244079589844,292.6861877441406,293.1499938964844,293.1499938964844,281.25,35778.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163185358047484,1.0,0.0,0.0,3.6572415828704834,3.6572656631469727,8.924843086788314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.8837890625,0.0,1539.578125,1895.4371337890625,0.0,3555.1455078125,0.906759798526764,1.0,0.0,3.0,1.0,0.0
12160860,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7486220002174377,0.3078044652938843,0.2818697392940521,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8523569107055664,0.4609209597110748,0.4409564733505249,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.8341658711433411,0.5232816338539124,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7511554956436157,0.3113431334495544,0.2999708950519562,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6367518901824951,0.1872855722904205,0.867925763130188,284.96539306640625,284.95001220703125,296.9544677734375,287.4375305175781,297.054931640625,297.0926208496094,284.9628601074219,1.0,0.5787848234176636,0.3818719685077667,0.3818719685077667,1.0,1.0,-2.8983941078186035,0.8008149266242981,2.09757924079895,0.1499556899070739,0.9029461145401,0.9029461145401,0.0,189.1392974853516,187.0,36309.67578125,0.0,2321.436767578125,1.0,281.2579040527344,283.63250732421875,290.47760009765625,292.84326171875,293.1499938964844,293.1499938964844,280.95001220703125,35925.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928932249546051,1.0,0.0,0.0,3.660943031311035,3.660967111587525,8.942918157117674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.55712890625,0.0,1544.8177490234375,1895.4371337890625,0.0,3671.349853515625,0.9076600074768066,1.0,0.0,3.0,1.0,0.0
12160920,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7486220002174377,0.3078044652938843,0.2818697392940521,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8523569107055664,0.4609209597110748,0.4409564733505249,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.8341658711433411,0.5232816338539124,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7511554956436157,0.3113431334495544,0.2999708950519562,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6367518901824951,0.1872855722904205,0.867925763130188,284.96539306640625,284.95001220703125,296.9544677734375,287.4375305175781,297.054931640625,297.0926208496094,284.9628601074219,1.0,0.5787848234176636,0.3818719685077667,0.3818719685077667,1.0,1.0,-2.8983941078186035,0.8008149266242981,2.09757924079895,0.1499556899070739,0.9029461145401,0.9029461145401,0.0,189.1392974853516,187.0,36309.67578125,0.0,2321.436767578125,1.0,281.2579040527344,283.63250732421875,290.47760009765625,292.84326171875,293.1499938964844,293.1499938964844,280.95001220703125,35925.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928932249546051,1.0,0.0,0.0,3.660943031311035,3.660967111587525,8.942918157117674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.55712890625,0.0,1544.8177490234375,1895.4371337890625,0.0,3671.349853515625,0.9076600074768066,1.0,0.0,3.0,1.0,0.0
12160980,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7442948818206787,0.3040392696857452,0.2787888050079345,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8478281497955322,0.456238329410553,0.4368971288204193,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.9990000128746032,0.8309677243232727,0.527108907699585,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7474242448806763,0.3084048628807068,0.2974940538406372,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6329031586647034,0.184725672006607,0.8576163649559021,284.7454833984375,284.95001220703125,296.8565673828125,287.38671875,297.0079650878906,297.06512451171875,284.742919921875,1.0,0.5772030353546143,0.382411241531372,0.382411241531372,1.0,1.0,-2.879046440124512,0.7955896258354187,2.083456993103028,0.1490582376718521,0.8984326720237732,0.8984326720237732,0.0,190.3760528564453,175.0,36957.45703125,0.0,2293.598388671875,1.0,280.9582824707031,283.3786926269531,290.4454650878906,292.8721008300781,293.1499938964844,293.1499938964844,281.25,36169.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444155097007751,1.0,0.0,0.0,3.655430316925049,3.655454397201538,8.916004503589647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.560546875,0.0,1540.489501953125,1895.4371337890625,0.0,3812.51611328125,0.9065865874290466,1.0,0.0,3.0,1.0,0.0
12161040,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7442948818206787,0.3040392696857452,0.2787888050079345,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8478281497955322,0.456238329410553,0.4368971288204193,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.9990000128746032,0.8309677243232727,0.527108907699585,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7474242448806763,0.3084048628807068,0.2974940538406372,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6329031586647034,0.184725672006607,0.8576163649559021,284.7454833984375,284.95001220703125,296.8565673828125,287.38671875,297.0079650878906,297.06512451171875,284.742919921875,1.0,0.5772030353546143,0.382411241531372,0.382411241531372,1.0,1.0,-2.879046440124512,0.7955896258354187,2.083456993103028,0.1490582376718521,0.8984326720237732,0.8984326720237732,0.0,190.3760528564453,175.0,36957.45703125,0.0,2293.598388671875,1.0,280.9582824707031,283.3786926269531,290.4454650878906,292.8721008300781,293.1499938964844,293.1499938964844,281.25,36169.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444155097007751,1.0,0.0,0.0,3.655430316925049,3.655454397201538,8.916004503589647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.560546875,0.0,1540.489501953125,1895.4371337890625,0.0,3812.51611328125,0.9065865874290466,1.0,0.0,3.0,1.0,0.0
12161100,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7432953119277954,0.3024472892284393,0.2771279215812683,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.846916913986206,0.4541357457637787,0.4346891939640045,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.8296418190002441,0.5262095332145691,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7466890811920166,0.3070577979087829,0.296067863702774,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6318352818489075,0.1834698766469955,0.8515548706054688,284.85821533203125,284.95001220703125,296.8067932128906,287.36090087890625,296.98687744140625,297.0548095703125,284.86553955078125,1.0,0.5745139122009277,0.3826808929443359,0.3826808929443359,1.0,1.0,-2.864326238632202,0.7912318110466003,2.073094367980957,0.1480939835309982,0.8988802433013916,0.8988802433013916,0.0,189.3618011474609,175.0,35920.59375,0.0,2263.0576171875,1.0,281.2017822265625,283.5355529785156,290.3275146484375,292.6022033691406,293.1499938964844,293.1499938964844,281.25,36134.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936368763446808,1.0,0.0,0.0,3.652522563934326,3.652546644210816,8.901825481189007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.2998046875,0.0,1536.983642578125,1895.4371337890625,0.0,3739.375732421875,0.905969262123108,1.0,0.0,3.0,1.0,0.0
12161160,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7437588572502136,0.301285833120346,0.2758749425411224,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8475604057312012,0.4524644613265991,0.4328934848308563,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.829468309879303,0.5227936506271362,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.747300922870636,0.3060193657875061,0.2949054539203644,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6318618655204773,0.1824193745851516,0.8461406826972961,284.8919372558594,284.95001220703125,296.7564697265625,287.3348693847656,296.9716491699219,297.0528564453125,284.89178466796875,1.0,0.5711150169372559,0.3830251097679138,0.3830251097679138,1.0,1.0,-2.8486528396606445,0.7867239713668823,2.061928987503052,0.1470706462860107,0.8988737463951111,0.8988737463951111,0.0,187.01695251464844,163.0,35640.6015625,0.0,2224.693115234375,1.0,281.2426452636719,283.5742492675781,290.28436279296875,292.56884765625,293.1499938964844,293.1499938964844,281.54998779296875,36087.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930006504058838,1.0,0.0,0.0,3.6514501571655273,3.6514742374420166,8.896599865693133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.35986328125,0.0,1535.4368896484375,1895.4371337890625,0.0,3681.20068359375,0.9056675434112548,1.0,0.0,3.0,1.0,0.0
12161220,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.747401237487793,0.2996450662612915,0.2739998698234558,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8518165946006775,0.4498636424541473,0.430003672838211,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.8318760991096497,0.5112846493721008,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.751146674156189,0.3045078217983246,0.2930829524993896,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6341245174407959,0.1807692945003509,0.83698970079422,285.0577697753906,284.95001220703125,296.6543273925781,287.2821044921875,296.9530944824219,297.06591796875,285.0577697753906,1.0,0.5627272725105286,0.3837135434150696,0.3837135434150696,1.0,1.0,-2.815906286239624,0.7772175073623657,2.038688898086548,0.1448265016078949,0.9017258286476136,0.9017258286476136,0.0,179.96397399902344,166.0,34380.5,0.0,2135.3798828125,1.0,281.5419311523437,283.78936767578125,290.20294189453125,292.3880615234375,293.1499938964844,293.1499938964844,281.25,35918.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91037517786026,1.0,0.0,0.0,3.653940916061402,3.65396499633789,8.908741619961802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.62255859375,0.0,1536.9447021484375,1895.4371337890625,0.0,3500.085205078125,0.9061168432235718,1.0,0.0,3.0,1.0,0.0
12161280,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.747401237487793,0.2996450662612915,0.2739998698234558,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8518165946006775,0.4498636424541473,0.430003672838211,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.8318760991096497,0.5112846493721008,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.751146674156189,0.3045078217983246,0.2930829524993896,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6341245174407959,0.1807692945003509,0.83698970079422,285.0577697753906,284.95001220703125,296.6543273925781,287.2821044921875,296.9530944824219,297.06591796875,285.0577697753906,1.0,0.5627272725105286,0.3837135434150696,0.3837135434150696,1.0,1.0,-2.815906286239624,0.7772175073623657,2.038688898086548,0.1448265016078949,0.9017258286476136,0.9017258286476136,0.0,179.96397399902344,166.0,34380.5,0.0,2135.3798828125,1.0,281.5419311523437,283.78936767578125,290.20294189453125,292.3880615234375,293.1499938964844,293.1499938964844,281.25,35918.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91037517786026,1.0,0.0,0.0,3.653940916061402,3.65396499633789,8.908741619961802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.62255859375,0.0,1536.9447021484375,1895.4371337890625,0.0,3500.085205078125,0.9061168432235718,1.0,0.0,3.0,1.0,0.0
12161340,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7479804754257202,0.2969260513782501,0.271857738494873,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8526592254638672,0.44624063372612,0.4269061386585235,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.833149254322052,0.5060539245605469,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7520763278007507,0.3023104667663574,0.2912019193172455,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6341482400894165,0.1788107305765152,0.8285254240036011,284.8490600585937,284.95001220703125,296.5502624511719,287.2284240722656,296.9262390136719,297.068603515625,284.8462829589844,1.0,0.5578296184539795,0.3844020068645477,0.3844020068645477,1.0,1.0,-2.790879964828491,0.770336925983429,2.020543098449707,0.1433467268943786,0.898733377456665,0.898733377456665,0.0,176.42604064941406,169.0,34903.98828125,0.0,2077.177978515625,1.0,281.2579650878906,283.546630859375,290.25701904296875,292.5368347167969,293.1499938964844,293.1499938964844,281.54998779296875,36085.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206464290618896,1.0,0.0,0.0,3.651745796203613,3.651769876480103,8.898040277927066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.3681640625,0.0,1535.7542724609375,1895.4371337890625,0.0,3595.123046875,0.905710995197296,1.0,0.0,3.0,1.0,0.0
12161400,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7479804754257202,0.2969260513782501,0.271857738494873,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8526592254638672,0.44624063372612,0.4269061386585235,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.833149254322052,0.5060539245605469,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7520763278007507,0.3023104667663574,0.2912019193172455,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6341482400894165,0.1788107305765152,0.8285254240036011,284.8490600585937,284.95001220703125,296.5502624511719,287.2284240722656,296.9262390136719,297.068603515625,284.8462829589844,1.0,0.5578296184539795,0.3844020068645477,0.3844020068645477,1.0,1.0,-2.790879964828491,0.770336925983429,2.020543098449707,0.1433467268943786,0.898733377456665,0.898733377456665,0.0,176.42604064941406,169.0,34903.98828125,0.0,2077.177978515625,1.0,281.2579650878906,283.546630859375,290.25701904296875,292.5368347167969,293.1499938964844,293.1499938964844,281.54998779296875,36085.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206464290618896,1.0,0.0,0.0,3.651745796203613,3.651769876480103,8.898040277927066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.3681640625,0.0,1535.7542724609375,1895.4371337890625,0.0,3595.123046875,0.905710995197296,1.0,0.0,3.0,1.0,0.0
12161460,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7462083101272583,0.2946473360061645,0.2695353925228119,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8508029580116272,0.4429916739463806,0.4235672354698181,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8339155912399292,0.5054910182952881,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7506063580513,0.3002991080284118,0.2891132235527038,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6322007179260254,0.176934003829956,0.819537341594696,285.00506591796875,284.95001220703125,296.4444274902344,287.1739807128906,296.8979797363281,297.0700988769531,285.00555419921875,1.0,0.5547580122947693,0.385364830493927,0.385364830493927,1.0,1.0,-2.7700796127319336,0.7655465006828308,2.004533052444458,0.1430029720067978,0.9007503986358644,0.9007503986358644,0.0,175.37860107421875,172.0,33781.8515625,0.0,2038.4290771484373,1.0,281.5420227050781,283.7507019042969,290.1251220703125,292.2862854003906,293.1499938964844,293.1499938964844,281.25,35962.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070146679878236,1.0,0.0,0.0,3.652347326278688,3.652371406555176,8.900972261471907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.3828125,0.0,1535.5006103515625,1895.4371337890625,0.0,3468.87841796875,0.9057871699333192,1.0,0.0,3.0,1.0,0.0
12161520,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7462083101272583,0.2946473360061645,0.2695353925228119,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8508029580116272,0.4429916739463806,0.4235672354698181,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8339155912399292,0.5054910182952881,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7506063580513,0.3002991080284118,0.2891132235527038,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6322007179260254,0.176934003829956,0.819537341594696,285.00506591796875,284.95001220703125,296.4444274902344,287.1739807128906,296.8979797363281,297.0700988769531,285.00555419921875,1.0,0.5547580122947693,0.385364830493927,0.385364830493927,1.0,1.0,-2.7700796127319336,0.7655465006828308,2.004533052444458,0.1430029720067978,0.9007503986358644,0.9007503986358644,0.0,175.37860107421875,172.0,33781.8515625,0.0,2038.4290771484373,1.0,281.5420227050781,283.7507019042969,290.1251220703125,292.2862854003906,293.1499938964844,293.1499938964844,281.25,35962.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070146679878236,1.0,0.0,0.0,3.652347326278688,3.652371406555176,8.900972261471907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.3828125,0.0,1535.5006103515625,1895.4371337890625,0.0,3468.87841796875,0.9057871699333192,1.0,0.0,3.0,1.0,0.0
12161580,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.7431892156600952,0.2916399538516998,0.2672160565853119,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8475035429000854,0.4390304684638977,0.420240581035614,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.8322819471359253,0.5076193809509277,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.7478721141815186,0.2977724075317383,0.2870342433452606,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6292481422424316,0.1747592538595199,0.8107702136039734,284.8011779785156,284.95001220703125,296.3369445800781,287.1187744140625,296.8581848144531,297.0566101074219,284.79852294921875,1.0,0.5529834628105164,0.3863276541233063,0.3863276541233063,1.0,1.0,-2.752819538116455,0.761962354183197,1.9908571243286133,0.1431804597377777,0.8971641063690186,0.8971641063690186,0.0,175.80555725097656,175.0,34350.4921875,0.0,2012.7203369140625,1.0,281.2576904296875,283.5120849609375,290.15411376953125,292.4042053222656,293.1499938964844,293.1499938964844,281.54998779296875,36141.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182043075561525,1.0,0.0,0.0,3.6480770111083984,3.648101091384888,8.880170412339794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.57763671875,0.0,1532.09130859375,1895.4371337890625,0.0,3572.577392578125,0.9049267768859864,1.0,0.0,3.0,1.0,0.0
12161640,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.7431892156600952,0.2916399538516998,0.2672160565853119,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8475035429000854,0.4390304684638977,0.420240581035614,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.8322819471359253,0.5076193809509277,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.7478721141815186,0.2977724075317383,0.2870342433452606,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6292481422424316,0.1747592538595199,0.8107702136039734,284.8011779785156,284.95001220703125,296.3369445800781,287.1187744140625,296.8581848144531,297.0566101074219,284.79852294921875,1.0,0.5529834628105164,0.3863276541233063,0.3863276541233063,1.0,1.0,-2.752819538116455,0.761962354183197,1.9908571243286133,0.1431804597377777,0.8971641063690186,0.8971641063690186,0.0,175.80555725097656,175.0,34350.4921875,0.0,2012.7203369140625,1.0,281.2576904296875,283.5120849609375,290.15411376953125,292.4042053222656,293.1499938964844,293.1499938964844,281.54998779296875,36141.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182043075561525,1.0,0.0,0.0,3.6480770111083984,3.648101091384888,8.880170412339794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.57763671875,0.0,1532.09130859375,1895.4371337890625,0.0,3572.577392578125,0.9049267768859864,1.0,0.0,3.0,1.0,0.0
12161700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7410099506378174,0.2902222573757171,0.2658153474330902,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8451435565948486,0.4371033608913421,0.4183031022548675,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9990000128746032,0.8311541676521301,0.5097100734710693,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7458568811416626,0.2965076565742492,0.2857774794101715,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6272055506706238,0.1736413538455963,0.8056889176368713,284.9212341308594,284.95001220703125,296.2826538085937,287.0909118652344,296.8374938964844,297.0489196777344,284.92926025390625,1.0,0.5523453950881958,0.3868090808391571,0.3868090808391571,1.0,1.0,-2.743701219558716,0.7599920034408569,1.9837092161178589,0.1431540846824646,0.8980997800827026,0.8980997800827026,0.0,176.5147705078125,175.0,33454.92578125,0.0,2001.508056640625,1.0,281.5010070800781,283.67657470703125,290.04833984375,292.1606750488281,293.1499938964844,293.1499938964844,281.54998779296875,36086.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910026490688324,1.0,0.0,0.0,3.646141529083252,3.646165609359741,8.870750320966181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.982421875,0.0,1529.5272216796875,1895.4371337890625,0.0,3496.849609375,0.9045159220695496,1.0,0.0,3.0,1.0,0.0
12161760,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7392574548721313,0.2891604304313659,0.2647855579853058,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8431474566459656,0.4355349540710449,0.4167436361312866,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.8304166197776794,0.5116023421287537,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7441558241844177,0.2954960465431213,0.2847726941108703,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6254072189331055,0.1726854592561721,0.8013014793395996,284.9613647460937,284.95001220703125,296.2279968261719,287.0628967285156,296.8198547363281,297.0456237792969,284.9618835449219,1.0,0.5519117712974548,0.3872130513191223,0.3872130513191223,1.0,1.0,-2.7363803386688232,0.7584616541862488,1.9779186248779297,0.1431489884853363,0.8986193537712097,0.8986193537712097,0.0,177.1935577392578,178.0,33256.76171875,0.0,1993.0574951171875,1.0,281.5425109863281,283.72039794921875,290.0126342773437,292.1423034667969,293.1499938964844,293.1499938964844,281.8500061035156,36021.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042022228240968,1.0,0.0,0.0,3.646409034729004,3.646433115005493,8.872052035258093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.0068359375,0.0,1529.341064453125,1895.4371337890625,0.0,3442.72314453125,0.9044997692108154,1.0,0.0,3.0,1.0,0.0
12161820,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7362820506095886,0.2875750958919525,0.2632853090763092,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8396109342575073,0.4329914152622223,0.414250373840332,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.8295570015907288,0.5153529047966003,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7411835193634033,0.293922871351242,0.283227264881134,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.6221871972084045,0.1711006760597229,0.7940636873245239,285.14227294921875,284.95001220703125,296.11773681640625,287.00640869140625,296.7885437011719,297.0450439453125,285.14306640625,1.0,0.5515813827514648,0.3880210518836975,0.3880210518836975,1.0,1.0,-2.7255284786224365,0.7566812038421631,1.9688472747802728,0.1435748785734176,0.9026944637298584,0.9026944637298584,0.0,178.6822967529297,181.0,32214.98046875,0.0,1982.8326416015625,1.0,281.84161376953125,283.9473571777344,289.9340515136719,291.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,35820.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859423995018005,1.0,0.0,0.0,3.6524486541748047,3.652472496032715,8.901465662347618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.130859375,0.0,1534.55078125,1895.4371337890625,0.0,3272.241455078125,0.9057180285453796,1.0,0.0,3.0,1.0,0.0
12161880,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7362820506095886,0.2875750958919525,0.2632853090763092,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8396109342575073,0.4329914152622223,0.414250373840332,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.8295570015907288,0.5153529047966003,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7411835193634033,0.293922871351242,0.283227264881134,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.6221871972084045,0.1711006760597229,0.7940636873245239,285.14227294921875,284.95001220703125,296.11773681640625,287.00640869140625,296.7885437011719,297.0450439453125,285.14306640625,1.0,0.5515813827514648,0.3880210518836975,0.3880210518836975,1.0,1.0,-2.7255284786224365,0.7566812038421631,1.9688472747802728,0.1435748785734176,0.9026944637298584,0.9026944637298584,0.0,178.6822967529297,181.0,32214.98046875,0.0,1982.8326416015625,1.0,281.84161376953125,283.9473571777344,289.9340515136719,291.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,35820.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859423995018005,1.0,0.0,0.0,3.6524486541748047,3.652472496032715,8.901465662347618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.130859375,0.0,1534.55078125,1895.4371337890625,0.0,3272.241455078125,0.9057180285453796,1.0,0.0,3.0,1.0,0.0
12161940,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7335881590843201,0.2856539189815521,0.2619908154010772,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8365155458450317,0.4303911626338959,0.4122509658336639,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.8272635340690613,0.518936276435852,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7385923862457275,0.2922804653644562,0.282012403011322,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.619478166103363,0.1696689426898956,0.7887331247329712,284.9618835449219,284.95001220703125,296.0346374511719,286.96392822265625,296.7575378417969,297.0346374511719,284.9569702148437,1.0,0.5516542196273804,0.3886239528656006,0.3886239528656006,1.0,1.0,-2.718014478683472,0.7555406093597412,1.9624738693237305,0.1440277099609375,0.9012740850448608,0.9012740850448608,0.0,180.22637939453125,181.0,32884.41796875,0.0,1978.1578369140625,1.0,281.5699157714844,283.7288818359375,290.0067443847656,292.16766357421875,293.1499938964844,293.1499938964844,281.54998779296875,35935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970805406570435,1.0,0.0,0.0,3.654780864715576,3.6548049449920654,8.912837188290723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.56689453125,0.0,1538.01123046875,1895.4371337890625,0.0,3376.35546875,0.9062778949737548,1.0,0.0,3.0,1.0,0.0
12162000,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7323161959648132,0.2848252356052398,0.2613270580768585,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.835125744342804,0.4293203055858612,0.4113335609436035,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.8260480165481567,0.5205421447753906,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7374107241630554,0.2915807366371155,0.2814309597015381,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.618274986743927,0.1690850555896759,0.7864314317703247,284.94158935546875,284.95001220703125,296.0062561035156,286.94940185546875,296.74530029296875,297.0287170410156,284.93902587890625,1.0,0.5516768097877502,0.3888290226459503,0.3888290226459503,1.0,1.0,-2.714580535888672,0.7548442482948303,1.9597362279891968,0.1440655887126922,0.901005208492279,0.901005208492279,0.0,180.9205474853516,169.0,32849.12890625,0.0,1975.97412109375,1.0,281.5578918457031,283.7099914550781,289.9927978515625,292.142822265625,293.1499938964844,293.1499938964844,281.25,35964.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899353563785553,1.0,0.0,0.0,3.6547422409057617,3.654766321182251,8.912648468140105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.96875,0.0,1538.1849365234375,1895.4371337890625,0.0,3397.55810546875,0.9062997102737428,1.0,0.0,3.0,1.0,0.0
12162060,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.7299297451972961,0.2807035446166992,0.2579496502876282,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.8329148292541504,0.4241794645786285,0.406868427991867,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.9990000128746032,0.8197629451751709,0.5192864537239075,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.735521674156189,0.2881115972995758,0.2784372568130493,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.6157504916191101,0.1662959456443786,0.7748217582702637,284.61431884765625,284.95001220703125,295.8966369628906,286.8934326171875,296.4910583496094,297.0010681152344,284.6046447753906,1.0,0.5466659665107727,0.6269945502281189,0.6269945502281189,0.610312819480896,1.0,-2.6861228942871094,1.2567096948623655,1.4294131994247437,0.651796281337738,0.894291341304779,0.894291341304779,0.0,179.36077880859375,169.0,32426.78125,0.0,1923.1607666015625,1.0,281.25897216796875,283.3956298828125,289.9511108398437,292.13238525390625,293.1499938964844,293.1499938964844,281.25,36298.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149417877197266,1.0,0.0,0.0,3.645651340484619,3.645675420761109,8.868364602676593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.24169921875,0.0,1530.564697265625,1895.4371337890625,0.0,3542.4072265625,0.9044634103775024,1.0,0.0,3.0,1.0,0.0
12162120,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108093261719,0.7298858165740967,0.2805821299552917,0.2578407824039459,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8328839540481567,0.424028605222702,0.4067277610301971,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.9990000128746032,0.8195847272872925,0.5191686153411865,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.735494077205658,0.2880077362060547,0.2783402800559997,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.6156992316246033,0.1662129610776901,0.7744521498680115,284.6091003417969,284.95001220703125,295.89373779296875,286.8919372558594,296.48272705078125,297.0003967285156,284.6000061035156,1.0,0.5464844703674316,0.6332974433898926,0.6332974433898926,0.6000000238418579,1.0,-2.685121297836304,1.272639513015747,1.4124819040298462,0.667924702167511,0.8941047191619873,0.8941047191619873,0.0,179.2689208984375,157.0,32401.154296875,0.0,1921.209228515625,1.0,281.2581787109375,283.3922119140625,289.9468688964844,292.12481689453125,293.1499938964844,293.1499938964844,281.54998779296875,36306.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149518609046936,1.0,0.0,0.0,3.645227432250977,3.645251512527466,8.866302323440323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.46533203125,0.0,1530.155029296875,1895.4371337890625,0.0,3542.50048828125,0.9043753743171692,1.0,0.0,3.0,1.0,0.0
12162180,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.7295469045639038,0.2785264849662781,0.2557122409343719,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8328564167022705,0.4213568270206451,0.4039357602596283,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.9990000128746032,0.8168779611587524,0.515659511089325,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.7354391813278198,0.2861572206020355,0.276392251253128,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.615082323551178,0.1646813601255417,0.7669100761413574,284.7024841308594,284.95001220703125,295.8348693847656,286.86187744140625,296.25762939453125,296.99090576171875,284.7063293457031,1.0,0.5424365401268005,0.7604209780693054,0.7604209780693054,0.3919999897480011,1.0,-2.663590431213379,1.7164525985717771,0.9471377730369568,1.1155872344970703,0.8932284712791443,0.8932284712791443,0.0,176.85546875,157.0,31134.259765625,0.0,1878.33740234375,1.0,281.50439453125,283.5364685058594,289.8000793457031,291.8075866699219,293.1499938964844,293.1499938964844,281.54998779296875,36315.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027206301689148,1.0,0.0,0.0,3.638205766677856,3.638229608535767,8.832177513795614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.595703125,0.0,1522.439697265625,1895.4371337890625,0.0,3428.931396484375,0.9028854370117188,1.0,0.0,3.0,1.0,0.0
12162240,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.7305285334587097,0.2770512104034424,0.2541578114032745,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.8341723084449768,0.4193002581596374,0.4017617702484131,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.9990000128746032,0.8155990242958069,0.5102930068969727,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.7365463376045227,0.2847309708595276,0.2748481333255768,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.6155316829681396,0.1634532064199447,0.7605902552604675,284.6845092773437,284.95001220703125,295.7803039550781,286.8340759277344,295.9819030761719,296.9869689941406,284.67901611328125,1.0,0.5381898880004883,0.8777658343315125,0.8777658343315125,0.2000000029802322,1.0,-2.643217086791992,2.227767944335937,0.4154491722583771,1.6297802925109863,0.8914006352424622,0.8914006352424622,0.0,173.67892456054688,160.0,30318.0234375,0.0,1835.263427734375,1.0,281.5419311523437,283.5391845703125,289.7425231933594,291.7315368652344,293.1499938964844,293.1499938964844,281.8500061035156,36327.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919288516044617,1.0,0.0,0.0,3.632634401321411,3.632658243179321,8.8051484681273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.40087890625,0.0,1516.370361328125,1895.4371337890625,0.0,3328.241455078125,0.9016084671020508,1.0,0.0,3.0,1.0,0.0
12162300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7307687997817993,0.2757189571857452,0.25277179479599,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8345614075660706,0.4173710346221924,0.399741381406784,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.9990000128746032,0.8150218725204468,0.5069687366485596,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.7368523478507996,0.2833915650844574,0.2734238505363464,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6152825951576233,0.1622850000858307,0.7547192573547363,284.775634765625,284.95001220703125,295.7232971191406,286.8050231933594,295.7258605957031,296.98455810546875,284.7831726074219,1.0,0.5354310870170593,1.0,1.0,0.0,1.0,-2.626361131668091,2.6263346672058105,2.648586087161675e-05,2.0303611755371094,0.8910856246948242,0.8910856246948242,0.0,171.6950225830078,160.0,28983.982421875,0.0,1803.215576171875,1.0,281.7981872558594,283.68994140625,289.6466979980469,291.4851379394531,293.1499938964844,293.1499938964844,281.8500061035156,36293.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726546764373779,1.0,0.0,0.0,3.626805305480957,3.626829147338867,8.776913205110759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.43603515625,0.0,1509.700439453125,1895.4371337890625,0.0,3147.711669921875,0.9003286957740784,1.0,0.0,3.0,1.0,0.0
12162360,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7304990887641907,0.2746525108814239,0.2517019510269165,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8342598676681519,0.4157244265079498,0.3980655074119568,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.9990000128746032,0.8148412108421326,0.5054282546043396,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7365603446960449,0.2822460532188415,0.2722446620464325,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6145336627960205,0.1612528413534164,0.7496989369392395,284.8138427734375,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9842224121094,284.8139038085937,1.0,0.5332129001617432,1.0,1.0,0.0,1.0,-2.6137564182281494,2.61375093460083,5.4961919886409305e-06,2.0204827785491943,0.8906053304672241,0.8906053304672241,0.0,170.48468017578125,163.0,28698.09765625,0.0,1779.265380859375,1.0,281.8417358398437,283.73309326171875,289.6282653808594,291.4734802246094,293.1499938964844,293.1499938964844,282.1499938964844,36240.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579060435295105,1.0,0.0,0.0,3.6228628158569336,3.6228864192962646,8.757841101214581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.31298828125,0.0,1504.97021484375,1895.4371337890625,0.0,3009.36767578125,0.8993886709213257,1.0,0.0,3.0,1.0,0.0
12162420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7296674847602844,0.2731253206729889,0.2501387298107147,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8331434726715088,0.4130766987800598,0.3953567445278168,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.8150920271873474,0.5041496157646179,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7355712652206421,0.280456393957138,0.2703799307346344,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6127570867538452,0.1595702022314071,0.7414714097976685,285.0105895996094,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98828125,285.0109558105469,1.0,0.5302406549453735,1.0,1.0,0.0,1.0,-2.59495210647583,2.5949466228485107,5.416768999566557e-06,2.00567889213562,0.8930726051330566,0.8930726051330566,0.0,169.18902587890625,166.0,27669.9609375,0.0,1746.16748046875,1.0,282.141357421875,283.96539306640625,289.5874328613281,291.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,36020.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279412388801575,1.0,0.0,0.0,3.6213862895965576,3.6214098930358887,8.750703841542418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.46923828125,0.0,1501.717041015625,1895.4371337890625,0.0,2729.288818359375,0.8989123106002808,1.0,0.0,3.0,1.0,0.0
12162480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7296674847602844,0.2731253206729889,0.2501387298107147,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8331434726715088,0.4130766987800598,0.3953567445278168,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.8150920271873474,0.5041496157646179,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7355712652206421,0.280456393957138,0.2703799307346344,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6127570867538452,0.1595702022314071,0.7414714097976685,285.0105895996094,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98828125,285.0109558105469,1.0,0.5302406549453735,1.0,1.0,0.0,1.0,-2.59495210647583,2.5949466228485107,5.416768999566557e-06,2.00567889213562,0.8930726051330566,0.8930726051330566,0.0,169.18902587890625,166.0,27669.9609375,0.0,1746.16748046875,1.0,282.141357421875,283.96539306640625,289.5874328613281,291.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,36020.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279412388801575,1.0,0.0,0.0,3.6213862895965576,3.6214098930358887,8.750703841542418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.46923828125,0.0,1501.717041015625,1895.4371337890625,0.0,2729.288818359375,0.8989123106002808,1.0,0.0,3.0,1.0,0.0
