time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162540,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7287790179252625,0.2723116278648376,0.2493093609809875,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.8319137096405029,0.4114771485328674,0.3937344253063202,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.9990000128746032,0.8154810667037964,0.504468560218811,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.7345296740531921,0.2794199287891388,0.2693136632442474,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.6112274527549744,0.1585622727870941,0.7366299033164978,285.2001342773437,284.95001220703125,295.46539306640625,286.6737976074219,295.4678955078125,296.993408203125,285.2036437988281,1.0,0.5290338397026062,1.0,1.0,0.0,1.0,-2.5852863788604736,2.5852808952331543,5.376147328206571e-06,1.9980370998382568,0.8972213268280029,0.8972213268280029,0.0,169.00628662109375,166.0,26806.873046875,0.0,1731.43994140625,1.0,282.4284362792969,284.1876525878906,289.5496826171875,291.2356262207031,293.1499938964844,293.1499938964844,282.45001220703125,35803.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80833899974823,1.0,0.0,0.0,3.626760721206665,3.626784563064575,8.776696631684899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.36279296875,0.0,1506.00390625,1895.4371337890625,0.0,2547.90576171875,0.8999804854393005,1.0,0.0,3.0,1.0,0.0
12162600,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7284678816795349,0.2720421254634857,0.2491014897823333,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8314657211303711,0.4109512269496918,0.3932700157165527,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.9990000128746032,0.8155456185340881,0.504746675491333,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7341555953025818,0.2790854573249817,0.2690181136131286,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.6107006669044495,0.1582430899143219,0.7352355718612671,285.2102966308594,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.995361328125,285.21075439453125,1.0,0.5287858843803406,1.0,1.0,0.0,1.0,-2.5827815532684326,2.5827760696411133,5.365632659959374e-06,1.9960503578186035,0.8982260823249817,0.8982260823249817,0.0,169.0555419921875,169.0,26716.5703125,0.0,1728.0628662109375,1.0,282.4413452148437,284.19854736328125,289.5638122558594,291.264404296875,293.1499938964844,293.1499938964844,282.75,35760.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80565345287323,1.0,0.0,0.0,3.629573345184326,3.629597187042236,8.790315177975572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.838134765625,0.0,1508.7823486328125,1895.4371337890625,0.0,2523.224609375,0.900563657283783,1.0,0.0,3.0,1.0,0.0
12162660,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7268481850624084,0.2711922526359558,0.2483346313238144,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8292569518089294,0.4091250002384186,0.3915329575538635,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.9990000128746032,0.8158146142959595,0.5068362951278687,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7323137521743774,0.2779498696327209,0.2679413259029388,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6083287000656128,0.1571305096149444,0.7302338480949402,285.4107360839844,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.003662109375,285.4111328125,1.0,0.5284135937690735,1.0,1.0,0.0,1.0,-2.5749764442443848,2.5749711990356445,5.332849013939267e-06,1.989816665649414,0.9060587286949158,0.9060587286949158,0.0,169.81494140625,172.0,25813.41796875,-0.0,1720.2335205078125,1.0,282.7414855957031,284.4307861328125,289.5308532714844,291.1788635253906,293.1499938964844,293.1499938964844,282.45001220703125,35489.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886360883712769,1.0,0.0,0.0,3.647894144058228,3.6479179859161377,8.879279107532057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.26318359375,0.0,1527.009033203125,1895.4371337890625,0.0,2368.013671875,0.9044739603996276,1.0,0.0,3.0,1.0,0.0
12162720,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7268481850624084,0.2711922526359558,0.2483346313238144,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8292569518089294,0.4091250002384186,0.3915329575538635,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.9990000128746032,0.8158146142959595,0.5068362951278687,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7323137521743774,0.2779498696327209,0.2679413259029388,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6083287000656128,0.1571305096149444,0.7302338480949402,285.4107360839844,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.003662109375,285.4111328125,1.0,0.5284135937690735,1.0,1.0,0.0,1.0,-2.5749764442443848,2.5749711990356445,5.332849013939267e-06,1.989816665649414,0.9060587286949158,0.9060587286949158,0.0,169.81494140625,172.0,25813.41796875,-0.0,1720.2335205078125,1.0,282.7414855957031,284.4307861328125,289.5308532714844,291.1788635253906,293.1499938964844,293.1499938964844,282.45001220703125,35489.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886360883712769,1.0,0.0,0.0,3.647894144058228,3.6479179859161377,8.879279107532057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.26318359375,0.0,1527.009033203125,1895.4371337890625,0.0,2368.013671875,0.9044739603996276,1.0,0.0,3.0,1.0,0.0
12162780,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.723390519618988,0.2687194049358368,0.2467255592346191,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.8252696990966797,0.4056911468505859,0.3889460563659668,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.8120813369750977,0.5113608241081238,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7289307117462158,0.2757034599781036,0.2663013935089111,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.6044767498970032,0.1553595960140228,0.7238865494728088,285.1642150878906,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.004638671875,285.16033935546875,1.0,0.5286040902137756,1.0,1.0,0.0,1.0,-2.5657804012298584,2.565775156021118,5.294666607369436e-06,1.9826291799545288,0.9069992899894714,0.9069992899894714,0.0,171.75473022460938,175.0,26113.83203125,-0.0,1715.6156005859375,1.0,282.45806884765625,284.1672058105469,289.60919189453125,291.3539428710937,293.1499938964844,293.1499938964844,282.1499938964844,35642.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079243898391724,1.0,0.0,0.0,3.662364959716797,3.662389039993286,8.949866696639219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.9130859375,0.0,1544.281982421875,1895.4371337890625,0.0,2544.092041015625,0.9077812433242798,1.0,0.0,3.0,1.0,0.0
12162840,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.723390519618988,0.2687194049358368,0.2467255592346191,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.8252696990966797,0.4056911468505859,0.3889460563659668,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.8120813369750977,0.5113608241081238,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7289307117462158,0.2757034599781036,0.2663013935089111,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.6044767498970032,0.1553595960140228,0.7238865494728088,285.1642150878906,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.004638671875,285.16033935546875,1.0,0.5286040902137756,1.0,1.0,0.0,1.0,-2.5657804012298584,2.565775156021118,5.294666607369436e-06,1.9826291799545288,0.9069992899894714,0.9069992899894714,0.0,171.75473022460938,175.0,26113.83203125,-0.0,1715.6156005859375,1.0,282.45806884765625,284.1672058105469,289.60919189453125,291.3539428710937,293.1499938964844,293.1499938964844,282.1499938964844,35642.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079243898391724,1.0,0.0,0.0,3.662364959716797,3.662389039993286,8.949866696639219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.9130859375,0.0,1544.281982421875,1895.4371337890625,0.0,2544.092041015625,0.9077812433242798,1.0,0.0,3.0,1.0,0.0
12162900,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7205991744995117,0.2668206989765167,0.2452948540449142,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.822302520275116,0.4033277928829193,0.386995792388916,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.8083815574645996,0.5147173404693604,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7263671159744263,0.2740852832794189,0.2650060951709747,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6015992164611816,0.1541177630424499,0.7192057371139526,284.9730834960937,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,297.00152587890625,284.9589233398437,1.0,0.5286906957626343,1.0,1.0,0.0,1.0,-2.5585732460021973,2.558568000793457,5.264867922960548e-06,1.977010726928711,0.9053112864494324,0.9053112864494324,0.0,173.19485473632812,175.0,26514.599609375,-0.0,1711.6580810546875,1.0,282.2010803222656,283.9521484375,289.62762451171875,291.466552734375,293.1499938964844,293.1499938964844,282.1499938964844,35787.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220181465148926,1.0,0.0,0.0,3.666003704071045,3.666027784347534,8.967658686742652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.04443359375,0.0,1549.450439453125,1895.4371337890625,0.0,2674.276611328125,0.9086467623710632,1.0,0.0,3.0,1.0,0.0
12162960,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.717185378074646,0.2646387815475464,0.2434962391853332,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8187991976737976,0.4006569683551788,0.3846639096736908,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8036432266235352,0.5186387896537781,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7232985496520996,0.2722017467021942,0.2634040713310241,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5981132984161377,0.1526526510715484,0.7134332060813904,284.890625,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.9962463378906,284.8866882324219,1.0,0.5287037491798401,1.0,1.0,0.0,1.0,-2.549463987350464,2.549458742141724,5.227341716818046e-06,1.9699175357818604,0.9040334820747375,0.9040334820747375,0.0,174.86904907226562,163.0,26355.08203125,-0.0,1706.03662109375,1.0,282.1579284667969,283.8808898925781,289.56512451171875,291.35595703125,293.1499938964844,293.1499938964844,281.8500061035156,35923.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289716243743896,1.0,0.0,0.0,3.6662380695343018,3.666262149810791,8.968805786935263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.19873046875,0.0,1550.736328125,1895.4371337890625,0.0,2738.874755859375,0.9088301658630372,1.0,0.0,3.0,1.0,0.0
12163020,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7133907079696655,0.2599278688430786,0.2393806725740432,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.8153775930404663,0.3948002457618713,0.3793188035488128,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9990000128746032,0.793189287185669,0.518242597579956,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.7201513051986694,0.2679805755615234,0.2595636248588562,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.5936369895935059,0.1492446064949035,0.6988417506217957,284.61065673828125,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.98193359375,284.60601806640625,1.0,0.5233822464942932,1.0,1.0,0.0,1.0,-2.515493631362915,2.515488624572754,5.089032583782682e-06,1.943686842918396,0.8973041772842407,0.8973041772842407,0.0,173.52622985839844,151.0,26432.732421875,-0.0,1652.7274169921875,1.0,281.8580017089844,283.5907592773437,289.474853515625,291.2816467285156,293.1499938964844,293.1499938964844,282.1499938964844,36275.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425492644309998,1.0,0.0,0.0,3.657159090042114,3.657183170318604,8.924440066948591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.88525390625,0.0,1543.2161865234375,1895.4371337890625,0.0,2865.542236328125,0.9070315361022948,1.0,0.0,3.0,1.0,0.0
12163080,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7133907079696655,0.2599278688430786,0.2393806725740432,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.8153775930404663,0.3948002457618713,0.3793188035488128,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9990000128746032,0.793189287185669,0.518242597579956,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.7201513051986694,0.2679805755615234,0.2595636248588562,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.5936369895935059,0.1492446064949035,0.6988417506217957,284.61065673828125,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.98193359375,284.60601806640625,1.0,0.5233822464942932,1.0,1.0,0.0,1.0,-2.515493631362915,2.515488624572754,5.089032583782682e-06,1.943686842918396,0.8973041772842407,0.8973041772842407,0.0,173.52622985839844,151.0,26432.732421875,-0.0,1652.7274169921875,1.0,281.8580017089844,283.5907592773437,289.474853515625,291.2816467285156,293.1499938964844,293.1499938964844,282.1499938964844,36275.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425492644309998,1.0,0.0,0.0,3.657159090042114,3.657183170318604,8.924440066948591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.88525390625,0.0,1543.2161865234375,1895.4371337890625,0.0,2865.542236328125,0.9070315361022948,1.0,0.0,3.0,1.0,0.0
12163140,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7133184671401978,0.2565696537494659,0.2357888221740722,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8158103823661804,0.3901660442352295,0.3743646442890167,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.9990000128746032,0.7870136499404907,0.510622501373291,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7202708125114441,0.2645688652992248,0.255881667137146,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.592008113861084,0.1462176889181137,0.6836311221122742,284.77349853515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.97296142578125,284.77301025390625,1.0,0.5147984623908997,1.0,1.0,0.0,1.0,-2.4733715057373047,2.473366498947144,4.919646016787738e-06,1.910895824432373,0.8963080644607544,0.8963080644607544,0.0,168.28036499023438,139.0,25245.193359375,-0.0,1573.15380859375,1.0,282.1419372558594,283.7946472167969,289.2663879394531,290.9247741699219,293.1499938964844,293.1499938964844,282.45001220703125,36224.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170705437660217,1.0,0.0,0.0,3.647965908050537,3.6479899883270255,8.879629831426428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.1943359375,0.0,1532.5828857421875,1895.4371337890625,0.0,2628.451416015625,0.9049792885780334,1.0,0.0,3.0,1.0,0.0
12163200,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7133184671401978,0.2565696537494659,0.2357888221740722,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8158103823661804,0.3901660442352295,0.3743646442890167,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.9990000128746032,0.7870136499404907,0.510622501373291,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7202708125114441,0.2645688652992248,0.255881667137146,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.592008113861084,0.1462176889181137,0.6836311221122742,284.77349853515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.97296142578125,284.77301025390625,1.0,0.5147984623908997,1.0,1.0,0.0,1.0,-2.4733715057373047,2.473366498947144,4.919646016787738e-06,1.910895824432373,0.8963080644607544,0.8963080644607544,0.0,168.28036499023438,139.0,25245.193359375,-0.0,1573.15380859375,1.0,282.1419372558594,283.7946472167969,289.2663879394531,290.9247741699219,293.1499938964844,293.1499938964844,282.45001220703125,36224.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170705437660217,1.0,0.0,0.0,3.647965908050537,3.6479899883270255,8.879629831426428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.1943359375,0.0,1532.5828857421875,1895.4371337890625,0.0,2628.451416015625,0.9049792885780334,1.0,0.0,3.0,1.0,0.0
12163260,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7173315286636353,0.2544968128204345,0.2334582805633545,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.820313572883606,0.3868687152862549,0.370748221874237,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.7857903838157654,0.4969426691532135,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7239890694618225,0.2621753811836242,0.2531606256961822,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5941570997238159,0.1440267264842987,0.6716636419296265,284.96044921875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97332763671875,284.9600524902344,1.0,0.5043776035308838,1.0,1.0,0.0,1.0,-2.432142972946167,2.432138204574585,4.756669568450889e-06,1.8787825107574463,0.8980395197868347,0.8980395197868347,0.0,160.17652893066406,127.0,24081.294921875,-0.0,1485.1610107421875,1.0,282.4415588378906,284.01904296875,289.1708984375,290.7283935546875,293.1499938964844,293.1499938964844,282.75,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848300933837891,1.0,0.0,0.0,3.645411968231201,3.6454358100891113,8.867200449458323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.00927734375,0.0,1528.4501953125,1895.4371337890625,0.0,2333.61328125,0.9042987823486328,1.0,0.0,3.0,1.0,0.0
12163320,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7173315286636353,0.2544968128204345,0.2334582805633545,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.820313572883606,0.3868687152862549,0.370748221874237,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.7857903838157654,0.4969426691532135,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7239890694618225,0.2621753811836242,0.2531606256961822,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5941570997238159,0.1440267264842987,0.6716636419296265,284.96044921875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97332763671875,284.9600524902344,1.0,0.5043776035308838,1.0,1.0,0.0,1.0,-2.432142972946167,2.432138204574585,4.756669568450889e-06,1.8787825107574463,0.8980395197868347,0.8980395197868347,0.0,160.17652893066406,127.0,24081.294921875,-0.0,1485.1610107421875,1.0,282.4415588378906,284.01904296875,289.1708984375,290.7283935546875,293.1499938964844,293.1499938964844,282.75,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848300933837891,1.0,0.0,0.0,3.645411968231201,3.6454358100891113,8.867200449458323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.00927734375,0.0,1528.4501953125,1895.4371337890625,0.0,2333.61328125,0.9042987823486328,1.0,0.0,3.0,1.0,0.0
12163380,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7208956480026245,0.2535500526428222,0.2323216795921325,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.824285626411438,0.3852272629737854,0.3688906729221344,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9990000128746032,0.7868048548698425,0.4868578016757965,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.7273656725883484,0.2610162198543548,0.2517799139022827,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.5967832803726196,0.1430118083953857,0.6657528281211853,285.126220703125,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.9765319824219,285.1330261230469,1.0,0.4975631535053253,1.0,1.0,0.0,1.0,-2.407669305801392,2.4076645374298096,4.661269031203119e-06,1.859721541404724,0.900959610939026,0.900959610939026,0.0,154.52566528320312,127.0,23183.96875,-0.0,1430.6961669921875,1.0,282.7140808105469,284.22052001953125,289.1106262207031,290.5706787109375,293.1499938964844,293.1499938964844,282.75,35897.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76377272605896,1.0,0.0,0.0,3.647770166397095,3.647794246673584,8.878676567292132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.041748046875,0.0,1529.9222412109375,1895.4371337890625,0.0,2145.744384765625,0.9047565460205078,1.0,0.0,3.0,1.0,0.0
12163440,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7237492799758911,0.2529981136322021,0.2317008823156356,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8274644613265991,0.384226530790329,0.3678100705146789,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9990000128746032,0.7880960702896118,0.4794561564922333,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7300931215286255,0.2603250741958618,0.2509808242321014,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.5990708470344543,0.1424351632595062,0.6623656153678894,285.14794921875,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9796142578125,285.14752197265625,1.0,0.4928585588932037,1.0,1.0,0.0,1.0,-2.3917038440704346,2.391699314117432,4.599578460329212e-06,1.8472886085510247,0.9022735953330994,0.9022735953330994,0.0,150.5110626220703,130.0,22951.6796875,-0.0,1394.3511962890625,1.0,282.7415771484375,284.24273681640625,289.1246032714844,290.6034545898437,293.1499938964844,293.1499938964844,282.45001220703125,35828.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557133436203003,1.0,0.0,0.0,3.65112042427063,3.651144504547119,8.894992902241938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.98291015625,0.0,1533.1314697265625,1895.4371337890625,0.0,2075.08056640625,0.9054263234138488,1.0,0.0,3.0,1.0,0.0
12163500,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7257359623908997,0.2518511116504669,0.2308259755373001,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8297030925750732,0.3825305104255676,0.3663694560527801,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.7890661358833313,0.473442018032074,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7320126891136169,0.2591622173786163,0.2499535977840423,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6005497574806213,0.1415812075138092,0.6584132313728333,284.9732360839844,284.95001220703125,294.5715026855469,286.22235107421875,294.5741882324219,296.9820556640625,284.9579467773437,1.0,0.4889258444309234,1.0,1.0,0.0,1.0,-2.375706672668457,2.375702142715454,4.538005669019185e-06,1.834728717803955,0.9007773399353028,0.9007773399353028,0.0,147.19155883789062,130.0,23251.333984375,-0.0,1361.21484375,1.0,282.4987487792969,284.0419616699219,289.2226257324219,290.811279296875,293.1499938964844,293.1499938964844,282.45001220703125,35913.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621865272521973,1.0,0.0,0.0,3.652996301651001,3.65302038192749,8.904135597731511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.4921875,0.0,1535.8538818359375,1895.4371337890625,0.0,2131.778076171875,0.9058334827423096,1.0,0.0,3.0,1.0,0.0
12163560,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7260591387748718,0.250192254781723,0.2294666469097137,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.830224871635437,0.3803159594535827,0.3644245564937591,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.7887840270996094,0.4699769020080566,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.732433557510376,0.2576207518577575,0.2485873103141784,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6005834937095642,0.1404929012060165,0.6536933779716492,284.88836669921875,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9819030761719,284.8838806152344,1.0,0.4857007265090942,1.0,1.0,0.0,1.0,-2.360262870788574,2.360258340835572,4.479143626667792e-06,1.822696089744568,0.8994628190994263,0.8994628190994263,0.0,145.1033935546875,133.0,23041.30859375,-0.0,1334.08154296875,1.0,282.4574584960937,283.970458984375,289.2244567871094,290.7795715332031,293.1499938964844,293.1499938964844,282.75,36022.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673648595809937,1.0,0.0,0.0,3.651602506637573,3.651626586914064,8.897342240743455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.850830078125,0.0,1535.11865234375,1895.4371337890625,0.0,2177.473876953125,0.9056307077407836,1.0,0.0,3.0,1.0,0.0
12163620,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7251514196395874,0.2476873099803924,0.2268982082605362,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8293987512588501,0.3766484260559082,0.360647588968277,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.7884622812271118,0.466598629951477,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7315990924835205,0.2550068199634552,0.2458893358707428,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.5989080667495728,0.1385135203599929,0.644133448600769,285.0621337890625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9833068847656,285.0624084472656,1.0,0.4810179769992828,1.0,1.0,0.0,1.0,-2.333848714828491,2.3338444232940674,4.379236543172738e-06,1.8020246028900144,0.9023708701133728,0.9023708701133728,0.0,142.7257537841797,136.0,22052.80859375,-0.0,1293.129638671875,1.0,282.7419128417969,284.18218994140625,289.0712280273437,290.5227966308594,293.1499938964844,293.1499938964844,282.45001220703125,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499594688415527,1.0,0.0,0.0,3.654947519302368,3.6549715995788574,8.913650617614621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.18212890625,0.0,1537.811767578125,1895.4371337890625,0.0,2025.100341796875,0.9063152074813844,1.0,0.0,3.0,1.0,0.0
12163680,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7251514196395874,0.2476873099803924,0.2268982082605362,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8293987512588501,0.3766484260559082,0.360647588968277,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.7884622812271118,0.466598629951477,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7315990924835205,0.2550068199634552,0.2458893358707428,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.5989080667495728,0.1385135203599929,0.644133448600769,285.0621337890625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9833068847656,285.0624084472656,1.0,0.4810179769992828,1.0,1.0,0.0,1.0,-2.333848714828491,2.3338444232940674,4.379236543172738e-06,1.8020246028900144,0.9023708701133728,0.9023708701133728,0.0,142.7257537841797,136.0,22052.80859375,-0.0,1293.129638671875,1.0,282.7419128417969,284.18218994140625,289.0712280273437,290.5227966308594,293.1499938964844,293.1499938964844,282.45001220703125,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499594688415527,1.0,0.0,0.0,3.654947519302368,3.6549715995788574,8.913650617614621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.18212890625,0.0,1537.811767578125,1895.4371337890625,0.0,2025.100341796875,0.9063152074813844,1.0,0.0,3.0,1.0,0.0
12163740,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7225050926208496,0.2444708198308944,0.2243629693984985,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8265715837478638,0.3722677528858185,0.356891393661499,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9990000128746032,0.7851538062095642,0.4668431282043457,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7290032505989075,0.2518623769283294,0.243196353316307,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5954462885856628,0.1362053751945495,0.6345990896224976,284.8114929199219,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98150634765625,284.8070983886719,1.0,0.4781022071838379,1.0,1.0,0.0,1.0,-2.3118975162506104,2.3118932247161865,4.297273790143663e-06,1.7849375009536743,0.8985958099365234,0.8985958099365234,0.0,142.16162109375,139.0,22220.169921875,-0.0,1265.243896484375,1.0,282.45806884765625,283.9169006347656,289.1146850585937,290.6300354003906,293.1499938964844,293.1499938964844,282.75,36102.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612935304641724,1.0,0.0,0.0,3.652437210083008,3.652461290359497,8.901409955797135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.035400390625,0.0,1536.64990234375,1895.4371337890625,0.0,2123.92822265625,0.9058707356452942,1.0,0.0,3.0,1.0,0.0
12163800,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7225050926208496,0.2444708198308944,0.2243629693984985,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8265715837478638,0.3722677528858185,0.356891393661499,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9990000128746032,0.7851538062095642,0.4668431282043457,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7290032505989075,0.2518623769283294,0.243196353316307,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5954462885856628,0.1362053751945495,0.6345990896224976,284.8114929199219,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98150634765625,284.8070983886719,1.0,0.4781022071838379,1.0,1.0,0.0,1.0,-2.3118975162506104,2.3118932247161865,4.297273790143663e-06,1.7849375009536743,0.8985958099365234,0.8985958099365234,0.0,142.16162109375,139.0,22220.169921875,-0.0,1265.243896484375,1.0,282.45806884765625,283.9169006347656,289.1146850585937,290.6300354003906,293.1499938964844,293.1499938964844,282.75,36102.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612935304641724,1.0,0.0,0.0,3.652437210083008,3.652461290359497,8.901409955797135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.035400390625,0.0,1536.64990234375,1895.4371337890625,0.0,2123.92822265625,0.9058707356452942,1.0,0.0,3.0,1.0,0.0
12163860,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7183980345726013,0.2417482286691665,0.221680998802185,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8221673965454102,0.3683422207832336,0.3529516756534576,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7809963226318359,0.4696848690509796,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7249431014060974,0.2489312440156936,0.2402922064065933,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.5903211832046509,0.1339281946420669,0.6241717338562012,284.99072265625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9800109863281,284.9913024902344,1.0,0.4762412011623382,1.0,1.0,0.0,1.0,-2.291337251663208,2.291333198547364,4.22112407250097e-06,1.7688648700714111,0.9005821943283081,0.9005821943283081,0.0,142.8363037109375,142.0,21295.75,-0.0,1244.2110595703125,1.0,282.7419128417969,284.1334228515625,288.9468078613281,290.3532409667969,293.1499938964844,293.1499938964844,282.45001220703125,35975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407068610191345,1.0,0.0,0.0,3.6523525714874254,3.652376651763916,8.900997841010394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.101806640625,0.0,1535.6031494140625,1895.4371337890625,0.0,1945.6070556640625,0.9057971835136414,1.0,0.0,3.0,1.0,0.0
12163920,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7183980345726013,0.2417482286691665,0.221680998802185,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8221673965454102,0.3683422207832336,0.3529516756534576,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7809963226318359,0.4696848690509796,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7249431014060974,0.2489312440156936,0.2402922064065933,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.5903211832046509,0.1339281946420669,0.6241717338562012,284.99072265625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9800109863281,284.9913024902344,1.0,0.4762412011623382,1.0,1.0,0.0,1.0,-2.291337251663208,2.291333198547364,4.22112407250097e-06,1.7688648700714111,0.9005821943283081,0.9005821943283081,0.0,142.8363037109375,142.0,21295.75,-0.0,1244.2110595703125,1.0,282.7419128417969,284.1334228515625,288.9468078613281,290.3532409667969,293.1499938964844,293.1499938964844,282.45001220703125,35975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407068610191345,1.0,0.0,0.0,3.6523525714874254,3.652376651763916,8.900997841010394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.101806640625,0.0,1535.6031494140625,1895.4371337890625,0.0,1945.6070556640625,0.9057971835136414,1.0,0.0,3.0,1.0,0.0
12163980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7135257720947266,0.2384043335914611,0.2190795540809631,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8169758319854736,0.3638017177581787,0.3490967452526092,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.7743292450904846,0.4740208089351654,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7201693654060364,0.2455589771270752,0.2374339401721954,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.5844067335128784,0.1313799917697906,0.6138530373573303,284.744384765625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97625732421875,284.7401733398437,1.0,0.4751807153224945,1.0,1.0,0.0,1.0,-2.2729642391204834,2.2729601860046387,4.15385056840023e-06,1.7545974254608154,0.894126832485199,0.894126832485199,0.0,144.28787231445312,145.0,21490.048828125,-0.0,1228.9403076171875,1.0,282.4580993652344,283.8721008300781,288.9959411621094,290.464111328125,293.1499938964844,293.1499938964844,282.75,36284.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500095367431641,1.0,0.0,0.0,3.644057750701904,3.6440818309783936,8.860614002514922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.55078125,0.0,1528.6961669921875,1895.4371337890625,0.0,2025.5338134765625,0.9041009545326232,1.0,0.0,3.0,1.0,0.0
12164040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7135257720947266,0.2384043335914611,0.2190795540809631,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8169758319854736,0.3638017177581787,0.3490967452526092,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.7743292450904846,0.4740208089351654,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7201693654060364,0.2455589771270752,0.2374339401721954,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.5844067335128784,0.1313799917697906,0.6138530373573303,284.744384765625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97625732421875,284.7401733398437,1.0,0.4751807153224945,1.0,1.0,0.0,1.0,-2.2729642391204834,2.2729601860046387,4.15385056840023e-06,1.7545974254608154,0.894126832485199,0.894126832485199,0.0,144.28787231445312,145.0,21490.048828125,-0.0,1228.9403076171875,1.0,282.4580993652344,283.8721008300781,288.9959411621094,290.464111328125,293.1499938964844,293.1499938964844,282.75,36284.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500095367431641,1.0,0.0,0.0,3.644057750701904,3.6440818309783936,8.860614002514922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.55078125,0.0,1528.6961669921875,1895.4371337890625,0.0,2025.5338134765625,0.9041009545326232,1.0,0.0,3.0,1.0,0.0
12164100,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7103651165962219,0.2368037849664688,0.2175296694040298,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.813742458820343,0.3615822792053222,0.3468945324420929,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.7706274390220642,0.4769248068332672,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7171894311904907,0.2438757866621017,0.2357941567897796,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.5807750225067139,0.1300531029701233,0.6079508662223816,284.87939453125,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9738464355469,284.8915405273437,1.0,0.4747869074344635,1.0,1.0,0.0,1.0,-2.262884616851806,2.262880563735962,4.117131993552903e-06,1.7467386722564695,0.8931159377098083,0.8931159377098083,0.0,145.33831787109375,145.0,20781.912109375,-0.0,1221.6173095703125,1.0,282.7008972167969,284.0472106933594,288.87408447265625,290.21893310546875,293.1499938964844,293.1499938964844,282.75,36309.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381488084793091,1.0,0.0,0.0,3.637351036071777,3.6373751163482666,8.828028512652963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.111328125,0.0,1521.4501953125,1895.4371337890625,0.0,1923.830078125,0.9026889801025392,1.0,0.0,3.0,1.0,0.0
12164160,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7076771855354309,0.235580489039421,0.2163523286581039,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8109123706817627,0.3597400188446045,0.345075249671936,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.7674604654312134,0.4795506000518799,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7145446538925171,0.2424521893262863,0.2344062626361847,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.5774731040000916,0.128873586654663,0.6026292443275452,284.929931640625,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97314453125,284.9306945800781,1.0,0.4745302200317383,1.0,1.0,0.0,1.0,-2.2543773651123047,2.25437331199646,4.086254193680361e-06,1.7400931119918823,0.8913119435310364,0.8913119435310364,0.0,146.3141632080078,148.0,20590.873046875,-0.0,1215.8133544921875,1.0,282.742431640625,284.09527587890625,288.83306884765625,290.1944885253906,293.1499938964844,293.1499938964844,283.04998779296875,36318.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283006310462952,1.0,0.0,0.0,3.631705284118652,3.6317291259765625,8.800644195616769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.361328125,0.0,1515.278076171875,1895.4371337890625,0.0,1840.84912109375,0.9013952016830444,1.0,0.0,3.0,1.0,0.0
12164220,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7030963897705078,0.233705535531044,0.2145946621894836,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.8057961463928223,0.3566694855690002,0.3420903980731964,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.7620161175727844,0.4845096170902252,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7097163200378418,0.2400482147932052,0.2320935726165771,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.571500301361084,0.1268192082643509,0.5933848023414612,285.14276123046875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.1439514160156,1.0,0.4744037687778473,1.0,1.0,0.0,1.0,-2.2407517433166504,2.2407476902008057,4.0370828173763584e-06,1.729465126991272,0.8898578882217407,0.8898578882217407,0.0,148.25148010253906,136.0,19737.185546875,-0.0,1208.0042724609375,1.0,283.0414123535156,284.3411865234375,288.7466735839844,290.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,36262.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995972990989685,1.0,0.0,0.0,3.6216442584991455,3.621668100357056,8.751950986152224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.364501953125,0.0,1503.80029296875,1895.4371337890625,0.0,1607.57666015625,0.8971163630485535,1.0,0.0,3.0,1.0,0.0
12164280,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7030963897705078,0.233705535531044,0.2145946621894836,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.8057961463928223,0.3566694855690002,0.3420903980731964,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.7620161175727844,0.4845096170902252,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7097163200378418,0.2400482147932052,0.2320935726165771,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.571500301361084,0.1268192082643509,0.5933848023414612,285.14276123046875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.1439514160156,1.0,0.4744037687778473,1.0,1.0,0.0,1.0,-2.2407517433166504,2.2407476902008057,4.0370828173763584e-06,1.729465126991272,0.8898578882217407,0.8898578882217407,0.0,148.25148010253906,136.0,19737.185546875,-0.0,1208.0042724609375,1.0,283.0414123535156,284.3411865234375,288.7466735839844,290.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,36262.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995972990989685,1.0,0.0,0.0,3.6216442584991455,3.621668100357056,8.751950986152224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.364501953125,0.0,1503.80029296875,1895.4371337890625,0.0,1607.57666015625,0.8971163630485535,1.0,0.0,3.0,1.0,0.0
12164340,296.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7030069231987,0.0,0.2128638923168182,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.8055794835090637,0.0,0.3391863703727722,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.9990000128746032,0.0,0.4807751774787903,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7091867923736572,0.0,0.2298079133033752,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.5697049498558044,0.0,0.5842790603637695,285.20635986328125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2055358886719,0.0,0.0,1.0,1.0,0.0,1.0,-2.2170298099517822,2.217025756835937,3.952628048864426e-06,1.71119487285614,0.0,0.0,0.0,145.79632568359375,60.0,19174.12890625,-0.0,1172.5145263671875,0.0,283.1469116210937,284.4228820800781,288.75323486328125,290.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35950.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.591010093688965,3.591033458709717,8.604517915955512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1468.1611328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
