time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164400,296.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7030069231987,0.0,0.2128638923168182,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.8055794835090637,0.0,0.3391863703727722,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.9990000128746032,0.0,0.4807751774787903,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.7091867923736572,0.0,0.2298079133033752,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.5697049498558044,0.0,0.5842790603637695,285.20635986328125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2055358886719,0.0,0.0,1.0,1.0,0.0,1.0,-2.2170298099517822,2.217025756835937,3.952628048864426e-06,1.71119487285614,0.0,0.0,0.0,145.79632568359375,60.0,19174.12890625,-0.0,1172.5145263671875,0.0,283.1469116210937,284.4228820800781,288.75323486328125,290.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35950.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.591010093688965,3.591033458709717,8.604517915955512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1468.1611328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,2.883434899558779e-05,0.0,0.0016025193035602,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.4146066606044769,0.0,0.0016875402070581,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.4146066606044769,0.0,0.0012464134488254,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0640304237604141,0.0,0.0016875304281711,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0080048572272062,285.28302001953125,294.1499938964844,293.69482421875,285.7894897460937,293.6650695800781,296.5570373535156,284.591796875,0.0,0.0,0.7873263955116272,0.7873263955116272,0.2126735746860504,1.0,-0.017073668539524,0.0171907823532819,-0.0001171134354081,-0.0214919373393058,0.0,0.0,0.0,-0.0899977907538414,60.0,1164.977294921875,-0.0,-1.9884115317836404e-05,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,4.163011908531189e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.223206950103533e-13,7.223965891624273e-13,2.036989747464403e-18,3.615105784171568e-11,3.6151002330564446e-11,5.654540492963493e-17,0.0,0.0,-0.0,0.0,0.0,6.559803780712808e-22,2.724384617163606e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0008421323145739,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0012991830008104,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0019678059034049,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0009068954968824,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0024919610004872,285.275146484375,294.1499938964844,293.6464233398437,285.7675170898437,293.6658935546875,296.0638732910156,284.2948303222656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080525781959295,0.0101879360154271,-0.0021353575866669,-0.0261188205331563,0.0,0.0,0.0,-0.043457381427288,60.0,515.19921875,-0.0,-5.535993295779917e-06,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.187590413605716e-29,8.534776604145261e-29,1.0100823122576275e-31,3.4535793530581626e-18,3.451017988291392e-18,2.5613579005251308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001182416672236,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001346126955468,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001241144491359,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001250059722224,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0005486481823027,285.2718811035156,294.1499938964844,293.5948791503906,285.7451171875,293.664794921875,295.45770263671875,284.1673583984375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012609557015821,0.0053193727508187,-0.0040584173984825,-0.0293458197265863,0.0,0.0,0.0,-0.0103153381496667,60.0,202.956787109375,-0.0,-1.0840346220675201e-07,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.163416880502474e-38,1.2354059137815391e-37,3.212088850049718e-38,1.6190693704010244e-20,1.2603475535864154e-20,3.587218572042873e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001014679146464,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0001076693297363,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,8.152487134793773e-05,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001068904894054,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0005034469650126,285.2706604003906,294.1499938964844,293.5435485839844,285.72381591796875,293.66387939453125,294.9695739746094,284.1322631835937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010812536347657,0.0014263511402532,-0.0003450974472798,-0.0330473780632019,0.0,0.0,0.0,-0.0111041544005274,60.0,78.56856536865234,-0.0,-7.972569449066216e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.599408651322537e-42,-3.2454072433762763e-42,-1.6199010247594885e-42,-1.0589985850661889e-21,-5.656823353934397e-22,-4.933162496727495e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.994820720748976e-05,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0001052528532454,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.77445820858702e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001052504085237,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0004992493777535,285.2694091796875,294.1499938964844,293.49237060546875,285.7035522460937,293.6624755859375,294.5965270996094,284.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657255770638,6.388141571278538e-08,0.0010656616650521,-0.03433158993721,0.0,0.0,0.0,-0.0114950165152549,60.0,33.05107879638672,-0.0,-7.734490026223284e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1308856492016796e-21,-5.655358218352345e-22,-5.653498273664451e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,9.990404214477168e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001052044317475,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,7.770413503749296e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001052038132911,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0004990367451682,285.2680969238281,294.1499938964844,293.4413757324219,285.6842956542969,293.66064453125,294.3060302734375,284.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646178852766,1.3423028022430117e-08,0.0010646044975146,-0.034197486937046,0.0,0.0,0.0,-0.0114657534286379,60.0,16.26050567626953,-0.0,-7.727638973165085e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1310721485414485e-21,-5.655353169642551e-22,-5.6553683157719345e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.98221366899088e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001051181825459,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.764046313241124e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0001051175568136,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0004986276035197,285.26531982421875,294.1499938964844,293.33990478515625,285.64862060546875,293.655517578125,293.8952331542969,284.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.776717662811279,-0.0,-7.714942995562525e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1310705329543144e-21,-5.655353169642551e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.98221366899088e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001051181825459,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.764046313241124e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0001051175568136,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0004986276035197,285.26531982421875,294.1499938964844,293.33990478515625,285.64862060546875,293.655517578125,293.8952331542969,284.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.776717662811279,-0.0,-7.714942995562525e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1310705329543144e-21,-5.655353169642551e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.973977284971625e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0001050314385793,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.757638377370313e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001050308201229,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.00049821624998,285.2622985839844,294.1499938964844,293.2391357421875,285.6164855957031,293.64862060546875,293.6241455078125,284.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.72545337677002,-0.0,-7.702188042912894e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1310705329543144e-21,-5.655352664771572e-22,-5.655352664771572e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.973977284971625e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0001050314385793,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.757638377370313e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001050308201229,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.00049821624998,285.2622985839844,294.1499938964844,293.2391357421875,285.6164855957031,293.64862060546875,293.6241455078125,284.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.72545337677002,-0.0,-7.702188042912894e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1310705329543144e-21,-5.655352664771572e-22,-5.655352664771572e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,9.969438542611896e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001049836428137,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,7.754108082735911e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0001049830316333,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0004979895893484,285.26055908203125,294.1499938964844,293.1841125488281,285.6002197265625,293.6440734863281,293.51129150390625,284.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623786365613,1.3158257594625413e-08,0.0010623654816299,-0.0335123725235462,0.0,0.0,0.0,-0.0113359251990914,60.0,6.594946384429932,-0.0,-7.695165038512641e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.965702338377014e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.000104944287159,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,7.751201337669045e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001049436832545,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004978029755875,285.25909423828125,294.1499938964844,293.1390991210937,285.5875244140625,293.63995361328125,293.4309387207031,284.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.524932384490967,-0.0,-7.689384773357234e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.957391739590092e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001048567719408,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.744735921733081e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001048561753123,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0004973879549652,285.2557067871094,294.1499938964844,293.03973388671875,285.5614624023437,293.6296081542969,293.2790832519531,284.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.403244018554688,-0.0,-7.67653816069469e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.957391739590092e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001048567719408,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.744735921733081e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001048561753123,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0004973879549652,285.2557067871094,294.1499938964844,293.03973388671875,285.5614624023437,293.6296081542969,293.2790832519531,284.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.403244018554688,-0.0,-7.67653816069469e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.95322479866445e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001048128833645,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.741494482615963e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001048122867359,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0004971798043698,285.25396728515625,294.1499938964844,292.9903259277344,285.5494384765625,293.623779296875,293.2132263183594,284.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.3487701416015625,-0.0,-7.670100643508705e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.949049854185432e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0001047689147526,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,7.738246495136991e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001047683254,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0004969713045284,285.2521667480469,294.1499938964844,292.94110107421875,285.5379943847656,293.6175842285156,293.15167236328125,284.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.295287609100342,-0.0,-7.663653889267152e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,9.940679592546076e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001046807665261,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.731735240668058e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001046801844495,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0004965532571077,285.2484741210937,294.1499938964844,292.8431701660156,285.51678466796875,293.6039428710937,293.03759765625,284.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.190293312072754,-0.0,-7.65073693287377e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,9.940679592546076e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001046807665261,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.731735240668058e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001046801844495,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0004965532571077,285.2484741210937,294.1499938964844,292.8431701660156,285.51678466796875,293.6039428710937,293.03759765625,284.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.190293312072754,-0.0,-7.65073693287377e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.93228386505507e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001045923490892,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,7.725204341113567e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001045917742885,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004961339291185,285.24468994140625,294.1499938964844,292.7459716796875,285.49755859375,293.5887756347656,292.9313659667969,284.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.08751392364502,-0.0,-7.637792975856429e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.93228386505507e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001045923490892,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,7.725204341113567e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001045917742885,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004961339291185,285.24468994140625,294.1499938964844,292.7459716796875,285.49755859375,293.5887756347656,292.9313659667969,284.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.08751392364502,-0.0,-7.637792975856429e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.923867037286982e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001045036988216,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,7.718655979260802e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0001045031312969,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0004957134951837,285.24078369140625,294.1499938964844,292.6494445800781,285.48004150390625,293.57208251953125,292.829833984375,284.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.986819744110107,-0.0,-7.624826281471543e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.923867037286982e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001045036988216,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,7.718655979260802e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0001045031312969,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0004957134951837,285.24078369140625,294.1499938964844,292.6494445800781,285.48004150390625,293.57208251953125,292.829833984375,284.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.986819744110107,-0.0,-7.624826281471543e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.917456191033124e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0001044361924869,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.713669037912041e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001044356322381,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0004953933530487,285.2377624511719,294.1499938964844,292.5765686035156,285.4676513671875,293.5583801269531,292.7547302246094,284.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.9116740226745605,-0.0,-7.614958974500041e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.915429836837576e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001044148521032,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,7.712092337897047e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0001044142918544,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0004952921299263,285.2367858886719,294.1499938964844,292.5536499023437,285.4638977050781,293.55389404296875,292.7312927246094,284.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.888177394866943,-0.0,-7.611841823518263e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.91120541584678e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001043703596224,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,7.708806515438482e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0001043698066496,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004950811853632,285.2347717285156,294.1499938964844,292.5060119628906,285.456298828125,293.54425048828125,292.68280029296875,284.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.839606761932373,-0.0,-7.605343910199738e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.906977356877178e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0001043258307618,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,7.70551705500111e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.000104325277789,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0004948699497617,285.23272705078125,294.1499938964844,292.4585266113281,285.44891357421875,293.5342712402344,292.6347351074219,284.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.791525840759277,-0.0,-7.598843865253002e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.898511052597314e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001042366711772,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,7.698930858168751e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0001042361254803,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0004944471293129,285.22857666015625,294.1499938964844,292.3641357421875,285.4347839355469,293.5132751464844,292.53961181640625,284.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.696789741516113,-0.0,-7.585836669932179e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.898511052597314e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001042366711772,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,7.698930858168751e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0001042361254803,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0004944471293129,285.22857666015625,294.1499938964844,292.3641357421875,285.4347839355469,293.5132751464844,292.53961181640625,284.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.696789741516113,-0.0,-7.585836669932179e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.89003456197679e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001041473951772,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,7.692336657783017e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0001041468640323,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.000494023784995,285.2243957519531,294.1499938964844,292.2704467773437,285.4212341308594,293.4909362792969,292.44561767578125,284.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.603928565979004,-0.0,-7.57282521135494e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.89003456197679e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001041473951772,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,7.692336657783017e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0001041468640323,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.000494023784995,285.2243957519531,294.1499938964844,292.2704467773437,285.4212341308594,293.4909362792969,292.44561767578125,284.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.603928565979004,-0.0,-7.57282521135494e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.88154934020713e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001040580391418,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.68573590903543e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001040575079969,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0004935999750159,285.2201843261719,294.1499938964844,292.1774597167969,285.40802001953125,293.46728515625,292.3525695800781,284.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.512877464294434,-0.0,-7.559813042234964e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.88154934020713e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001040580391418,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.68573590903543e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001040575079969,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0004935999750159,285.2201843261719,294.1499938964844,292.1774597167969,285.40802001953125,293.46728515625,292.3525695800781,284.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.512877464294434,-0.0,-7.559813042234964e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.87305902526714e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0001039686248986,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,7.679131522309035e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0001039681010297,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0004931759322062,285.2159423828125,294.1499938964844,292.085205078125,285.3948669433594,293.4423522949219,292.2604064941406,284.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.42357349395752,-0.0,-7.546803004743198e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.87305902526714e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0001039686248986,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,7.679131522309035e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0001039681010297,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0004931759322062,285.2159423828125,294.1499938964844,292.085205078125,285.3948669433594,293.4423522949219,292.2604064941406,284.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.42357349395752,-0.0,-7.546803004743198e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.868812776403502e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001039238995872,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,7.675827509956434e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,0.0001039233829942,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0004929638234898,285.2138061523437,294.1499938964844,292.0393371582031,285.38824462890625,293.429443359375,292.214599609375,284.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.379551887512207,-0.0,-7.540300828168256e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.864565799944104e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001038791742757,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,7.672524225199595e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0001038786576827,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0004927517147734,285.211669921875,294.1499938964844,291.9936218261719,285.3815612792969,293.4162292480469,292.16900634765625,284.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.335947513580322,-0.0,-7.533800783221525e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.856071119429544e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001037897163769,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,7.665916200494394e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001037892070598,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.000492327439133,285.2073669433594,294.1499938964844,291.9027709960937,285.3678283691406,293.3888854980469,292.0783996582031,284.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.249943256378174,-0.0,-7.520808509298149e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.856071119429544e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001037897163769,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,7.665916200494394e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001037892070598,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.000492327439133,285.2073669433594,294.1499938964844,291.9027709960937,285.3678283691406,293.3888854980469,292.0783996582031,284.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.249943256378174,-0.0,-7.520808509298149e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
