time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166740,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.847577894106509e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001037002730299,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,7.659308903384954e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0001036997709888,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0004919032217003,285.2030944824219,294.1499938964844,291.8126220703125,285.3534545898437,293.36041259765625,291.9884948730469,284.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.165498733520508,-0.0,-7.507829735686755e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.847577894106509e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001037002730299,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,7.659308903384954e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0001036997709888,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0004919032217003,285.2030944824219,294.1499938964844,291.8126220703125,285.3534545898437,293.36041259765625,291.9884948730469,284.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.165498733520508,-0.0,-7.507829735686755e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.839088306762278e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0001036108660628,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.652705244254321e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001036103712976,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004914792370982,285.1988220214844,294.1499938964844,291.7231750488281,285.33819580078125,293.330810546875,291.8993530273437,284.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.082549095153809,-0.0,-7.49486801510102e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.839088306762278e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0001036108660628,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.652705244254321e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001036103712976,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004914792370982,285.1988220214844,294.1499938964844,291.7231750488281,285.33819580078125,293.330810546875,291.8993530273437,284.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.082549095153809,-0.0,-7.49486801510102e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.831961506279184e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.000103535807284,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.647160964552313e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001035353270708,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004911232390441,285.1952209472656,294.1499938964844,291.6485900878906,285.32452392578125,293.3051452636719,291.82501220703125,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.013981819152832,-0.0,-7.483996000701154e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.83060454018414e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001035215173033,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.646105223102495e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0001035210370901,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0004910554853267,285.1945495605469,294.1499938964844,291.6344299316406,285.3218078613281,293.3001403808594,291.8109130859375,284.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.001033306121826,-0.0,-7.481926900254622e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.826365567278116e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0001034768720273,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.642807759111747e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0001034763918141,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0004908437258563,285.1924133300781,294.1499938964844,291.59033203125,285.3131408691406,293.284423828125,291.7669677734375,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.960806369781494,-0.0,-7.475464514072885e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.822128049563617e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.0001034322558552,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.639511750312522e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.000103431775642,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004906321410089,285.1902770996094,294.1499938964844,291.5464172363281,285.3040771484375,293.2684326171875,291.7231750488281,284.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.920921802520752,-0.0,-7.46900781223303e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.813661745283751e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0001033430889947,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,7.632924825884402e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001033426160574,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0004902092623524,285.18603515625,294.1499938964844,291.4590759277344,285.2847900390625,293.2357177734375,291.6361999511719,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.842137336730957,-0.0,-7.456115724835399e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.813661745283751e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0001033430889947,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,7.632924825884402e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001033426160574,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0004902092623524,285.18603515625,294.1499938964844,291.4590759277344,285.2847900390625,293.2357177734375,291.6361999511719,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.842137336730957,-0.0,-7.456115724835399e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.80520635494031e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001032540385494,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.62634736020118e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0001032535728882,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004897869075648,285.1818542480469,294.1499938964844,291.3724670410156,285.2637023925781,293.2019958496094,291.5498962402344,284.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.764654636383057,-0.0,-7.443251348604464e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.80520635494031e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001032540385494,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.62634736020118e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0001032535728882,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004897869075648,285.1818542480469,294.1499938964844,291.3724670410156,285.2637023925781,293.2019958496094,291.5498962402344,284.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.764654636383057,-0.0,-7.443251348604464e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.796763333724812e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0001031651263474,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.619780080858618e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001031646679621,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004893652512691,285.1776733398437,294.1499938964844,291.2865600585937,285.2406616210937,293.16729736328125,291.46435546875,284.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.688426494598389,-0.0,-7.430418946796635e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.796763333724812e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0001031651263474,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.619780080858618e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001031646679621,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004893652512691,285.1776733398437,294.1499938964844,291.2865600585937,285.2406616210937,293.16729736328125,291.46435546875,284.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.688426494598389,-0.0,-7.430418946796635e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.788336319616064e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001030763742164,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.613224443048239e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.000103075923107,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004889442934654,285.17352294921875,294.1499938964844,291.20135498046875,285.21539306640625,293.1316833496094,291.3795166015625,284.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.613402366638184,-0.0,-7.41761994049739e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.788336319616064e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001030763742164,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.613224443048239e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.000103075923107,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004889442934654,285.17352294921875,294.1499938964844,291.20135498046875,285.21539306640625,293.1316833496094,291.3795166015625,284.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.613402366638184,-0.0,-7.41761994049739e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.784128633327782e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0001030320636346,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.609950989717618e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0001030316125252,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0004887341638095,285.1714782714844,294.1499938964844,291.1590270996094,285.20184326171875,293.113525390625,291.3373718261719,284.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104259501677,1.0844819264832496e-08,0.0010425840737298,-0.027458431199193,0.0,0.0,0.0,-0.0101890582591295,60.0,4.576347827911377,-0.0,-7.411234292931115e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.779924585018308e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0001029877967084,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.606681174365804e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.000102987352875,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004885242087766,285.16943359375,294.1499938964844,291.11688232421875,285.1877136230469,293.0951843261719,291.29541015625,284.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792358118294489e-08,0.0010421355254948,-0.027321109548211,0.0,0.0,0.0,-0.0101630501449108,60.0,4.539571285247803,-0.0,-7.404857882420401e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.771531040314584e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001028994010994,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.600151730002835e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.000102898957266,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004881049680989,285.1653747558594,294.1499938964844,291.0330810546875,285.15740966796875,293.0578308105469,291.21197509765625,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.466802597045898,-0.0,-7.392132772565675e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.771531040314584e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001028994010994,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.600151730002835e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.000102898957266,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004881049680989,285.1653747558594,294.1499938964844,291.0330810546875,285.15740966796875,293.0578308105469,291.21197509765625,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.466802597045898,-0.0,-7.392132772565675e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.76315714069642e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001028112092171,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.593637565150857e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001028107799356,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004876867169514,285.161376953125,294.1499938964844,290.95001220703125,285.1242980957031,293.0196533203125,291.1292419433594,284.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583101506256298e-08,0.0010403462219983,-0.026773352175951,0.0,0.0,0.0,-0.0100593129172921,60.0,4.395139217376709,-0.0,-7.379449584732356e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.76315714069642e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001028112092171,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.593637565150857e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001028107799356,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004876867169514,285.161376953125,294.1499938964844,290.95001220703125,285.1242980957031,293.0196533203125,291.1292419433594,284.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583101506256298e-08,0.0010403462219983,-0.026773352175951,0.0,0.0,0.0,-0.0100593129172921,60.0,4.395139217376709,-0.0,-7.379449584732356e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.75480434135534e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0001027232428896,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,7.587140135001391e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001027228136081,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0004872695135418,285.15740966796875,294.1499938964844,290.87530517578125,285.0921325683594,292.9808349609375,291.0484313964844,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.326681613922119,-0.0,-7.366808318920448e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.75480434135534e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0001027232428896,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,7.587140135001391e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001027228136081,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0004872695135418,285.15740966796875,294.1499938964844,290.87530517578125,285.0921325683594,292.9808349609375,291.0484313964844,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.326681613922119,-0.0,-7.366808318920448e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.747139120008796e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0001026425161398,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.581177487736568e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001026420941343,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0004868866526521,285.15380859375,294.1499938964844,290.8201599121094,285.0666198730469,292.9446716308594,290.97930908203125,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.2718424797058105,-0.0,-7.355217945814729e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.7464733698871e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001026355093927,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.580659439554438e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0001026350873871,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0004868534160777,285.15350341796875,294.1499938964844,290.8159484863281,285.0645751953125,292.9414978027344,290.9736328125,284.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.267485618591309,-0.0,-7.354211817300893e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.742316615302116e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001025917299557,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.577426003990695e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001025913152261,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0004866457893513,285.1515808105469,294.1499938964844,290.7916564941406,285.052490234375,292.9217529296875,290.9396057128906,284.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.242040634155273,-0.0,-7.347930619516775e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.738165681483224e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001025480232783,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,7.57419693400152e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0001025476085487,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004864384827669,285.149658203125,294.1499938964844,290.77081298828125,285.0414733886719,292.9019775390625,290.9081115722656,284.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.025956941768527,0.0,0.0,0.0,-0.0099047049880027,60.0,4.219203472137451,-0.0,-7.341662211501898e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.729883458931e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0001024607918225,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.567754073534161e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001024603843688,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004860248009208,285.1458435058594,294.1499938964844,290.73883056640625,285.0224914550781,292.862548828125,290.8529052734375,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.180815696716309,-0.0,-7.329160212066199e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.729883458931e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0001024607918225,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.567754073534161e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001024603843688,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004860248009208,285.1458435058594,294.1499938964844,290.73883056640625,285.0224914550781,292.862548828125,290.8529052734375,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.180815696716309,-0.0,-7.329160212066199e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.721626702230424e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.000102373836853,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.561331585748121e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0001023734366754,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004856123996432,285.14208984375,294.1499938964844,290.71893310546875,285.0073547363281,292.8233947753906,290.80889892578125,284.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.151984691619873,-0.0,-7.316708661164739e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.721626702230424e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.000102373836853,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.561331585748121e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0001023734366754,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004856123996432,285.14208984375,294.1499938964844,290.71893310546875,285.0073547363281,292.8233947753906,290.80889892578125,284.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.151984691619873,-0.0,-7.316708661164739e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.71339686657302e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001022871729219,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.554929470643401e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001022867727442,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004852013371419,285.138427734375,294.1499938964844,290.7099914550781,284.9956970214844,292.78472900390625,290.77557373046875,284.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.131542205810547,-0.0,-7.304308269340255e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.71339686657302e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001022871729219,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.554929470643401e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001022867727442,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004852013371419,285.138427734375,294.1499938964844,290.7099914550781,284.9956970214844,292.78472900390625,290.77557373046875,284.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.131542205810547,-0.0,-7.304308269340255e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.705195407150312e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.000102200800029,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.548549911007285e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0001022004071273,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004847917007282,285.1347961425781,294.1499938964844,290.7109069824219,284.9871826171875,292.74676513671875,290.75299072265625,284.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.119011402130127,-0.0,-7.29196116822095e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.705195407150312e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.000102200800029,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.548549911007285e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0001022004071273,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004847917007282,285.1347961425781,294.1499938964844,290.7109069824219,284.9871826171875,292.74676513671875,290.75299072265625,284.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.119011402130127,-0.0,-7.29196116822095e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.70110559137538e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0001021577336359,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,7.545368134742603e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001021573407342,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0004845874209422,285.13299560546875,294.1499938964844,290.7147521972656,284.9840087890625,292.72808837890625,290.7457275390625,284.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808780454534372e-09,0.0010337252169847,-0.0247462596744298,0.0,0.0,0.0,-0.0096754496917128,60.0,4.115539073944092,-0.0,-7.285808578672005e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.697023051558062e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0001021147400024,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.542192906839773e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0001021143471007,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.000484383519506,285.1312255859375,294.1499938964844,290.7206420898437,284.9814758300781,292.70965576171875,290.7408447265625,284.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.75784075762931e-09,0.0010332895908504,-0.0246128942817449,0.0,0.0,0.0,-0.0096501968801021,60.0,4.113644599914551,-0.0,-7.279669489435038e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.6891111752484e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001020314157358,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.536038174293935e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.000102031037386,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0004839883476961,285.1278381347656,294.1499938964844,290.7374572753906,284.978271484375,292.6745300292969,290.7374572753906,284.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324551258236,9.65912327899332e-09,0.0010324455797672,-0.0243544373661279,0.0,0.0,0.0,-0.0096012586727738,60.0,4.114006996154785,-0.0,-7.267779267294827e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
