time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169080,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.68888052739203e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0001020289928419,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,7.535859185736626e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001020286072161,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0004839768225792,285.12774658203125,294.1499938964844,290.7380676269531,284.97821044921875,292.67352294921875,290.7375183105469,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.0243469011038541,0.0,0.0,0.0,-0.0095998318865895,60.0,4.114118576049805,-0.0,-7.267432522439776e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.6807700174395e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0001019435730995,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.529549475293607e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001019431947497,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0004835716972593,285.1242980957031,294.1499938964844,290.7620849609375,284.9770202636719,292.63848876953125,290.7425231933594,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.120001792907715,-0.0,-7.255253109406112e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.6807700174395e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0001019435730995,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.529549475293607e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001019431947497,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0004835716972593,285.1242980957031,294.1499938964844,290.7620849609375,284.9770202636719,292.63848876953125,290.7425231933594,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.120001792907715,-0.0,-7.255253109406112e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.67269079410471e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001018584880512,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.523265230702236e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0001018581169773,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004831682017538,285.1209411621094,294.1499938964844,290.7916259765625,284.9774780273437,292.6046447753906,290.7549743652344,284.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454240057493736e-09,0.001030693645589,-0.0238180086016654,0.0,0.0,0.0,-0.0094996895641088,60.0,4.1304612159729,-0.0,-7.243132671419519e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.67269079410471e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001018584880512,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.523265230702236e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0001018581169773,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004831682017538,285.1209411621094,294.1499938964844,290.7916259765625,284.9774780273437,292.6046447753906,290.7549743652344,284.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454240057493736e-09,0.001030693645589,-0.0238180086016654,0.0,0.0,0.0,-0.0094996895641088,60.0,4.1304612159729,-0.0,-7.243132671419519e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.664645040174946e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001017737595248,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.517006451962516e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001017733957269,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004827663360629,285.1176147460937,294.1499938964844,290.8255920410156,284.97930908203125,292.57208251953125,290.7738952636719,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353857244320808e-09,0.0010298351990059,-0.0235551763325929,0.0,0.0,0.0,-0.0094499252736568,60.0,4.14467191696167,-0.0,-7.231071919022727e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.664645040174946e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001017737595248,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.517006451962516e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001017733957269,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004827663360629,285.1176147460937,294.1499938964844,290.8255920410156,284.97930908203125,292.57208251953125,290.7738952636719,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353857244320808e-09,0.0010298351990059,-0.0235551763325929,0.0,0.0,0.0,-0.0094499252736568,60.0,4.14467191696167,-0.0,-7.231071919022727e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.660634532338008e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001017315298668,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,7.513887248933315e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001017311587929,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004825660143978,285.1159973144531,294.1499938964844,290.8438720703125,284.9805908203125,292.5563049316406,290.7854919433594,284.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381904851174e-09,0.0010294073726981,-0.0234241597354412,0.0,0.0,0.0,-0.0094251185655593,60.0,4.152937889099121,-0.0,-7.225064280191873e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.656632755650207e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001016893802443,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.510773866670206e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0001016890164464,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0004823661292903,285.1143798828125,294.1499938964844,290.8628845214844,284.9820556640625,292.5408630371094,290.7982788085937,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253888322291461e-09,0.001028980477713,-0.0232934243977069,0.0,0.0,0.0,-0.0094003668054938,60.0,4.161811828613281,-0.0,-7.219071562758472e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.64888240559958e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0001016077585518,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,7.504745008191094e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001016074020299,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004819790192414,285.1112976074219,294.1499938964844,290.9012756347656,284.9853515625,292.5118103027344,290.8260803222656,284.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281626600772,9.157187008668188e-09,0.0010281535796821,-0.0230402220040559,0.0,0.0,0.0,-0.0093524269759655,60.0,4.1804680824279785,-0.0,-7.207472663139924e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.648656123317778e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0001016053793136,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.50456893001683e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0001016050227917,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004819677269551,285.1112365722656,294.1499938964844,290.90240478515625,284.9854431152344,292.510986328125,290.82696533203125,284.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281385621055,9.15436793036406e-09,0.0010281294817104,-0.0230328403413295,0.0,0.0,0.0,-0.0093510299921035,60.0,4.181043148040772,-0.0,-7.207134444797705e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.640713687986135e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001015217349049,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.498390914406627e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001015213856589,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0004815710126422,285.1081237792969,294.1499938964844,290.943115234375,284.9891052246094,292.482421875,290.85894775390625,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055274752256537e-09,0.0010272820945829,-0.0227733720093965,0.0,0.0,0.0,-0.0093019055202603,60.0,4.201597690582275,-0.0,-7.195259144054944e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.640713687986135e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001015217349049,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.498390914406627e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001015213856589,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0004815710126422,285.1081237792969,294.1499938964844,290.943115234375,284.9891052246094,292.482421875,290.85894775390625,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055274752256537e-09,0.0010272820945829,-0.0227733720093965,0.0,0.0,0.0,-0.0093019055202603,60.0,4.201597690582275,-0.0,-7.195259144054944e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.632807632442564e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001014384761219,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.492240547435358e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.000101438126876,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004811761027667,285.1051025390625,294.1499938964844,290.9838562011719,284.9927062988281,292.4551696777344,290.89324951171875,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956637209678321e-09,0.0010264386655762,-0.0225150901824235,0.0,0.0,0.0,-0.0092530064284801,60.0,4.222709655761719,-0.0,-7.183447081615668e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.632807632442564e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001014384761219,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.492240547435358e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.000101438126876,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004811761027667,285.1051025390625,294.1499938964844,290.9838562011719,284.9927062988281,292.4551696777344,290.89324951171875,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956637209678321e-09,0.0010264386655762,-0.0225150901824235,0.0,0.0,0.0,-0.0092530064284801,60.0,4.222709655761719,-0.0,-7.183447081615668e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.624937956687064e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001013555956888,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.486119284294546e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001013552537187,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004807830555364,285.10211181640625,294.1499938964844,291.0235900878906,284.99591064453125,292.4291687011719,290.92889404296875,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858455302629409e-09,0.0010255991946905,-0.0222579985857009,0.0,0.0,0.0,-0.0092043336480855,60.0,4.243602275848389,-0.0,-7.171699678565346e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.624937956687064e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001013555956888,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.486119284294546e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001013552537187,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004807830555364,285.10211181640625,294.1499938964844,291.0235900878906,284.99591064453125,292.4291687011719,290.92889404296875,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858455302629409e-09,0.0010255991946905,-0.0222579985857009,0.0,0.0,0.0,-0.0092043336480855,60.0,4.243602275848389,-0.0,-7.171699678565346e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.621015487937255e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0001013142900774,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.483067747671157e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001013139481074,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0004805871285498,285.1006774902344,294.1499938964844,291.042724609375,284.99725341796875,292.4166259765625,290.94696044921875,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800736263394,60.0,4.253819465637207,-0.0,-7.165848359136362e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.617103933123872e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001012730936054,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.480024942196906e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0001012727589113,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004803917545359,285.0992126464844,294.1499938964844,291.0611877441406,284.9983825683594,292.40435791015625,290.9649658203125,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760719261147187e-09,0.0010247634490951,-0.0220020692795515,0.0,0.0,0.0,-0.0091558815911412,60.0,4.263660430908203,-0.0,-7.160015513818507e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.60931138251908e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001011910280794,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,7.47396334190853e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001011906933854,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004800025199074,285.0964050292969,294.1499938964844,291.0955810546875,284.9998779296875,292.3807067871094,291.0002136230469,284.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350280404049e-09,0.001023932127282,-0.0217474978417158,0.0,0.0,0.0,-0.00910768751055,60.0,4.28170108795166,-0.0,-7.148402403345244e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.60931138251908e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001011910280794,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,7.47396334190853e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001011906933854,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004800025199074,285.0964050292969,294.1499938964844,291.0955810546875,284.9998779296875,292.3807067871094,291.0002136230469,284.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350280404049e-09,0.001023932127282,-0.0217474978417158,0.0,0.0,0.0,-0.00910768751055,60.0,4.28170108795166,-0.0,-7.148402403345244e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.6015544841066e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001011093481793,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.467930117854849e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001011090134852,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004796150897163,285.0936279296875,294.1499938964844,291.12567138671875,285.00006103515625,292.3580322265625,291.0337829589844,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566736653392582e-09,0.0010231046471744,-0.0214940998703241,0.0,0.0,0.0,-0.0090597160160541,60.0,4.297303199768066,-0.0,-7.136852531175465e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.6015544841066e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001011093481793,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.467930117854849e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001011090134852,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004796150897163,285.0936279296875,294.1499938964844,291.12567138671875,285.00006103515625,292.3580322265625,291.0337829589844,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566736653392582e-09,0.0010231046471744,-0.0214940998703241,0.0,0.0,0.0,-0.0090597160160541,60.0,4.297303199768066,-0.0,-7.136852531175465e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.593837603460996e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001010280757327,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.461926725227386e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0001010277483146,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0004792296385858,285.0909423828125,294.1499938964844,291.1503601074219,284.9986267089844,292.3362731933594,291.06475830078125,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419908493757,0.0,0.0,0.0,-0.0090119894593954,60.0,4.309658050537109,-0.0,-7.125370871108316e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.593837603460996e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001010280757327,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.461926725227386e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0001010277483146,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0004792296385858,285.0909423828125,294.1499938964844,291.1503601074219,284.9986267089844,292.3362731933594,291.06475830078125,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419908493757,0.0,0.0,0.0,-0.0090119894593954,60.0,4.309658050537109,-0.0,-7.125370871108316e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.586160012986512e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001009472180157,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.455954619217664e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001009468978736,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004788461665157,285.0882873535156,294.1499938964844,291.1685791015625,284.9953308105469,292.31524658203125,291.09210205078125,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.317989826202393,-0.0,-7.113957423143803e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.586160012986512e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001009472180157,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.455954619217664e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001009468978736,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004788461665157,285.0882873535156,294.1499938964844,291.1685791015625,284.9953308105469,292.31524658203125,291.09210205078125,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.317989826202393,-0.0,-7.113957423143803e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.582336497260258e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0001009069601423,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.452980935340747e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001009066400001,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.000478655216284,285.0870056152344,294.1499938964844,291.1749267578125,284.99285888671875,292.30499267578125,291.1040344238281,284.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210629552602,8.326993317098186e-09,0.0010210546897724,-0.0208662785589694,0.0,0.0,0.0,-0.0089408652856946,60.0,4.32029914855957,-0.0,-7.108277344514137e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.578523895470424e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001008668041322,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,7.450014527421445e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001008664839901,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0004784647608175,285.0857238769531,294.1499938964844,291.1792297363281,284.9898376464844,292.2948913574219,291.1145935058594,285.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206562001258,8.279424257295886e-09,0.0010206479346379,-0.0207417048513889,0.0,0.0,0.0,-0.0089172832667827,60.0,4.321292400360107,-0.0,-7.102615029452863e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.570924157742412e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001007867758744,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.444103539455682e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001007864630082,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004780851886607,285.0832214355469,294.1499938964844,291.1811828613281,284.9818725585937,292.27490234375,291.1319274902344,285.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.319486141204834,-0.0,-7.09133587406541e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.570924157742412e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001007867758744,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.444103539455682e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001007864630082,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004780851886607,285.0832214355469,294.1499938964844,291.1811828613281,284.9818725585937,292.27490234375,291.1319274902344,285.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.319486141204834,-0.0,-7.09133587406541e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.56336807576008e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001007072060019,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.438226020894945e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001007068931357,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004777077701874,285.0807800292969,294.1499938964844,291.17340087890625,284.97119140625,292.25518798828125,291.14263916015625,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.311252593994141,-0.0,-7.080130615122472e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.56336807576008e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001007072060019,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.438226020894945e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001007068931357,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004777077701874,285.0807800292969,294.1499938964844,291.17340087890625,284.97119140625,292.25518798828125,291.14263916015625,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.311252593994141,-0.0,-7.080130615122472e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.555853466736151e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.000100628065411,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.43238051654771e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001006277598207,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.000477332418086,285.07843017578125,294.1499938964844,291.15478515625,284.9573974609375,292.2355041503906,291.1458435058594,285.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770875543355,60.0,4.295926570892334,-0.0,-7.068994989367638e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.555853466736151e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.000100628065411,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.43238051654771e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001006277598207,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.000477332418086,285.07843017578125,294.1499938964844,291.15478515625,284.9573974609375,292.2355041503906,291.1458435058594,285.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770875543355,60.0,4.295926570892334,-0.0,-7.068994989367638e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.548380330670624e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001005493686534,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.426567754009739e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001005490630632,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0004769591614603,285.0761108398437,294.1499938964844,291.1242370605469,284.9402160644531,292.21563720703125,291.1405944824219,285.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.272781848907471,-0.0,-7.057930417886382e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.548380330670624e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001005493686534,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.426567754009739e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001005490630632,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0004769591614603,285.0761108398437,294.1499938964844,291.1242370605469,284.9402160644531,292.21563720703125,291.1405944824219,285.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.272781848907471,-0.0,-7.057930417886382e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.54466304392554e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0001005102167255,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.4236755608581e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001005099184112,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.000476773479022,285.0749816894531,294.1499938964844,291.1041259765625,284.93023681640625,292.2055358886719,291.1337280273437,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170439491048,7.857035910774357e-09,0.0010170361492782,-0.0196355152875185,0.0,0.0,0.0,-0.0087078865617513,60.0,4.257383823394775,-0.0,-7.05242939602613e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.54095448832959e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.000100471159385,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.420790643664077e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001004708610707,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0004765882331412,285.0738525390625,294.1499938964844,291.08062744140625,284.9192810058594,292.1953125,291.1244812011719,285.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166482534259,7.810769808713758e-09,0.0010166404535993,-0.0195143464952707,0.0,0.0,0.0,-0.0086849508807063,60.0,4.239991188049316,-0.0,-7.046943295563325e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
