time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171420,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.533509000902995e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001003927536658,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.414999708998948e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001003924626274,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0004762163734994,285.0716857910156,294.1499938964844,291.0229187011719,284.89422607421875,292.1744384765625,291.099853515625,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717903649506752e-09,0.0010158463846892,-0.0192711297422647,0.0,0.0,0.0,-0.0086389137431979,60.0,4.199752807617188,-0.0,-7.035937699129138e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.533509000902995e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001003927536658,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.414999708998948e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001003924626274,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0004762163734994,285.0716857910156,294.1499938964844,291.0229187011719,284.89422607421875,292.1744384765625,291.099853515625,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717903649506752e-09,0.0010158463846892,-0.0192711297422647,0.0,0.0,0.0,-0.0086389137431979,60.0,4.199752807617188,-0.0,-7.035937699129138e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.525937639409676e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001003130164463,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.409109821310267e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.000100312725408,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004758381692226,285.0695495605469,294.1499938964844,290.95001220703125,284.8645935058594,292.15264892578125,291.0636901855469,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.62345564453426e-09,0.0010150388116016,-0.0190237648785114,0.0,0.0,0.0,-0.0085920915007591,60.0,4.148803234100342,-0.0,-7.024753756468274e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.525937639409676e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001003130164463,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.409109821310267e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.000100312725408,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004758381692226,285.0695495605469,294.1499938964844,290.95001220703125,284.8645935058594,292.15264892578125,291.0636901855469,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.62345564453426e-09,0.0010150388116016,-0.0190237648785114,0.0,0.0,0.0,-0.0085920915007591,60.0,4.148803234100342,-0.0,-7.024753756468274e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.515374404145403e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001002017816063,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.400893809972331e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001002014978439,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004753105749841,285.0674743652344,294.1499938964844,290.8644714355469,284.8321533203125,292.1298522949219,291.0166320800781,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139202931895,7.49174500214167e-09,0.0010139127261936,-0.0186788029968738,0.0,0.0,0.0,-0.0085267974063754,60.0,4.088005065917969,-0.0,-7.009171554273054e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.515374404145403e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001002017816063,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.400893809972331e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001002014978439,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004753105749841,285.0674743652344,294.1499938964844,290.8644714355469,284.8321533203125,292.1298522949219,291.0166320800781,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139202931895,7.49174500214167e-09,0.0010139127261936,-0.0186788029968738,0.0,0.0,0.0,-0.0085267974063754,60.0,4.088005065917969,-0.0,-7.009171554273054e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.499280713498592e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001000322954496,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.388375524897128e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0001000320189632,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004745066689793,285.06549072265625,294.1499938964844,290.7700500488281,284.7988586425781,292.1058654785156,290.9596862792969,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122046805918,7.291117487540076e-09,0.0010121973464265,-0.018153328448534,0.0,0.0,0.0,-0.0084273386746644,60.0,4.018208026885986,-0.0,-6.985469980236303e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.499280713498592e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001000322954496,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.388375524897128e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0001000320189632,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004745066689793,285.06549072265625,294.1499938964844,290.7700500488281,284.7988586425781,292.1058654785156,290.9596862792969,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122046805918,7.291117487540076e-09,0.0010121973464265,-0.018153328448534,0.0,0.0,0.0,-0.0084273386746644,60.0,4.018208026885986,-0.0,-6.985469980236303e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.489364310866222e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.992787090595812e-05,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.380662282230332e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.992759441956878e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0004740113508887,285.0644836425781,294.1499938964844,290.7197265625,284.7818298339844,292.09344482421875,290.9280700683594,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111478623002,7.167514137762509e-09,0.0010111407609656,-0.0178295839577913,0.0,0.0,0.0,-0.0083660650998353,60.0,3.980454206466675,-0.0,-6.970887511670298e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.478162974119186e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.980991308111696e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,7.371950050583109e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.980963659472764e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004734518297482,285.06353759765625,294.1499938964844,290.6674194335937,284.7645568847656,292.0805969238281,290.8942565917969,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099534410983,7.027900483791427e-09,0.001009946456179,-0.0174639001488685,0.0,0.0,0.0,-0.0082968501374125,60.0,3.940415859222412,-0.0,-6.95443418408104e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.452823724132033e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.95430746115744e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.352240936597809e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.954280540114269e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004721861041616,285.0616455078125,294.1499938964844,290.55712890625,284.72918701171875,292.05389404296875,290.8215026855469,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072529548779,6.712083333582086e-09,0.0010072462027892,-0.0166366677731275,0.0,0.0,0.0,-0.008140287362039,60.0,3.855227708816528,-0.0,-6.917288430940971e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.452823724132033e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.95430746115744e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.352240936597809e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.954280540114269e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004721861041616,285.0616455078125,294.1499938964844,290.55712890625,284.72918701171875,292.05389404296875,290.8215026855469,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072529548779,6.712083333582086e-09,0.0010072462027892,-0.0166366677731275,0.0,0.0,0.0,-0.008140287362039,60.0,3.855227708816528,-0.0,-6.917288430940971e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.424383461009712e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.92435816442594e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.330119842663407e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.924331243382768e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004707654879894,285.059814453125,294.1499938964844,290.4398193359375,284.6926574707031,292.02569580078125,290.7427673339844,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042217327281,6.357632198472629e-09,0.0010042153298854,-0.0157081987708807,0.0,0.0,0.0,-0.007964571006596,60.0,3.763885259628296,-0.0,-6.875716707099856e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.424383461009712e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.92435816442594e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.330119842663407e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.924331243382768e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004707654879894,285.059814453125,294.1499938964844,290.4398193359375,284.6926574707031,292.02569580078125,290.7427673339844,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042217327281,6.357632198472629e-09,0.0010042153298854,-0.0157081987708807,0.0,0.0,0.0,-0.007964571006596,60.0,3.763885259628296,-0.0,-6.875716707099856e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.393945947522298e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.892305388348176e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.306445331778377e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.892279194900766e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004692451038863,285.0580749511719,294.1499938964844,290.316162109375,284.6548767089844,291.995849609375,290.65924072265625,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978296968578434e-09,0.0010009717661887,-0.0147145055234432,0.0,0.0,0.0,-0.007776518817991,60.0,3.667290210723877,-0.0,-6.83136462953371e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.393945947522298e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.892305388348176e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.306445331778377e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.892279194900766e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004692451038863,285.0580749511719,294.1499938964844,290.316162109375,284.6548767089844,291.995849609375,290.65924072265625,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978296968578434e-09,0.0010009717661887,-0.0147145055234432,0.0,0.0,0.0,-0.007776518817991,60.0,3.667290210723877,-0.0,-6.83136462953371e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.362915443489328e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.859628335107118e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.28231025277637e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.859602141659708e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004676950920838,285.0563659667969,294.1499938964844,290.18670654296875,284.6157531738281,291.9644470214844,290.5722961425781,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976705769076,5.5915800878381106e-09,0.0009976649889722,-0.0137014286592602,0.0,0.0,0.0,-0.0075848065316677,60.0,3.56675124168396,-0.0,-6.786297745975389e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.362915443489328e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.859628335107118e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.28231025277637e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.859602141659708e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004676950920838,285.0563659667969,294.1499938964844,290.18670654296875,284.6157531738281,291.9644470214844,290.5722961425781,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976705769076,5.5915800878381106e-09,0.0009976649889722,-0.0137014286592602,0.0,0.0,0.0,-0.0075848065316677,60.0,3.56675124168396,-0.0,-6.786297745975389e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.34753697947599e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.84343423624523e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.270348578458652e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.84340877039358e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004669269546866,285.0555419921875,294.1499938964844,290.1200256347656,284.595703125,291.947998046875,290.5276184082031,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960321476683,5.399933389327316e-09,0.0009960266761481,-0.013199359178543,0.0,0.0,0.0,-0.0074898018501698,60.0,3.5150249004364014,-0.0,-6.764018678495631e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.332448098575696e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.827544272411616e-05,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.258612458826974e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.827518806559964e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004661732236854,285.05474853515625,294.1499938964844,290.0521240234375,284.57525634765625,291.9312744140625,290.4825134277344,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211884701594727e-09,0.0009944181656464,-0.0127067063003778,0.0,0.0,0.0,-0.007396575063467,60.0,3.462873697280884,-0.0,-6.742193647824024e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.3045222456567e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.79813703452237e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.236891542561352e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.79811156867072e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004647783061955,285.0531616210937,294.1499938964844,289.9130554199219,284.5332946777344,291.8964233398437,290.3907165527344,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914466645568,4.8638555405489114e-09,0.0009914418915286,-0.0117949107661843,0.0,0.0,0.0,-0.0072240405716001,60.0,3.356996536254883,-0.0,-6.701893795479918e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.3045222456567e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.79813703452237e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.236891542561352e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.79811156867072e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004647783061955,285.0531616210937,294.1499938964844,289.9130554199219,284.5332946777344,291.8964233398437,290.3907165527344,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914466645568,4.8638555405489114e-09,0.0009914418915286,-0.0117949107661843,0.0,0.0,0.0,-0.0072240405716001,60.0,3.356996536254883,-0.0,-6.701893795479918e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.280097583541648e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.77241579676047e-05,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.21789401723072e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.77239105850458e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004635582736227,285.0516357421875,294.1499938964844,289.7700500488281,284.4898986816406,291.8599548339844,290.29718017578125,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888432687148,4.5594528153003475e-09,0.0009888387285172,-0.0109973866492509,0.0,0.0,0.0,-0.0070731341838836,60.0,3.24983024597168,-0.0,-6.666744667427339e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.280097583541648e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.77241579676047e-05,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.21789401723072e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.77239105850458e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004635582736227,285.0516357421875,294.1499938964844,289.7700500488281,284.4898986816406,291.8599548339844,290.29718017578125,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888432687148,4.5594528153003475e-09,0.0009888387285172,-0.0109973866492509,0.0,0.0,0.0,-0.0070731341838836,60.0,3.24983024597168,-0.0,-6.666744667427339e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.26120555959642e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.752521145856008e-05,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.203199493233114e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.75249713519588e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004626145819202,285.0501708984375,294.1499938964844,289.623779296875,284.4449768066406,291.8214416503906,290.2007751464844,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868294000625,4.323982949472338e-09,0.0009868250926956,-0.0103804506361484,0.0,0.0,0.0,-0.0069564008153975,60.0,3.142197132110596,-0.0,-6.63961898794696e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.26120555959642e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.752521145856008e-05,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.203199493233114e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.75249713519588e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004626145819202,285.0501708984375,294.1499938964844,289.623779296875,284.4449768066406,291.8214416503906,290.2007751464844,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868294000625,4.323982949472338e-09,0.0009868250926956,-0.0103804506361484,0.0,0.0,0.0,-0.0069564008153975,60.0,3.142197132110596,-0.0,-6.63961898794696e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.24807391129434e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.738693188410252e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.192986231530085e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.738669177750126e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004619586688932,285.0487365722656,294.1499938964844,289.474853515625,284.39862060546875,291.7811584472656,290.1012878417969,285.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854292729869,4.160294775346074e-09,0.0009854250820353,-0.009951576590538,0.0,0.0,0.0,-0.0068752523511648,60.0,3.034866571426392,-0.0,-6.620794579248468e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.24807391129434e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.738693188410252e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.192986231530085e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.738669177750126e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004619586688932,285.0487365722656,294.1499938964844,289.474853515625,284.39862060546875,291.7811584472656,290.1012878417969,285.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854292729869,4.160294775346074e-09,0.0009854250820353,-0.009951576590538,0.0,0.0,0.0,-0.0068752523511648,60.0,3.034866571426392,-0.0,-6.620794579248468e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.243872773367912e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.734268678585067e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.189717871369794e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.73424466792494e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004617488011717,285.0480651855469,294.1499938964844,289.39959716796875,284.3749084472656,291.7603759765625,290.0501708984375,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849809575825,4.107905127170852e-09,0.0009849768830463,-0.0098143117502331,0.0,0.0,0.0,-0.0068492791615426,60.0,2.9814023971557617,-0.0,-6.614775571733844e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.241675434168428e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.731954196467996e-05,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.188008748926222e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.73193091340363e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0004616390506271,285.0473937988281,294.1499938964844,289.32391357421875,284.350830078125,291.7389831542969,289.9970397949219,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984746729955,4.0804866152654995e-09,0.0009847425390034,-0.0097424713894724,0.0,0.0,0.0,-0.0068356874398887,60.0,2.9282588958740234,-0.0,-6.611626446328955e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.241324733011425e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.731584577821196e-05,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.187735172919929e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.73156129475683e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.000461621559225,285.04608154296875,294.1499938964844,289.17156982421875,284.3016357421875,291.69488525390625,289.8866271972656,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847083128988,4.076037285472012e-09,0.0009847042383626,-0.009730814024806,0.0,0.0,0.0,-0.0068334797397255,60.0,2.822669744491577,-0.0,-6.611115566101945e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.241324733011425e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.731584577821196e-05,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.187735172919929e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.73156129475683e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.000461621559225,285.04608154296875,294.1499938964844,289.17156982421875,284.3016357421875,291.69488525390625,289.8866271972656,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847083128988,4.076037285472012e-09,0.0009847042383626,-0.009730814024806,0.0,0.0,0.0,-0.0068334797397255,60.0,2.822669744491577,-0.0,-6.611115566101945e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.246063564205542e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.736575157148764e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.191420445451513e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.736551874084398e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004618582897819,285.0448303222656,294.1499938964844,289.0184020996094,284.2511291503906,291.6490478515625,289.76934814453125,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852123912423,4.135000786220644e-09,0.0009852083167061,-0.0098853046074509,0.0,0.0,0.0,-0.0068627102300524,60.0,2.7180285453796387,-0.0,-6.617888459459209e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.246063564205542e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.736575157148764e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.191420445451513e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.736551874084398e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004618582897819,285.0448303222656,294.1499938964844,289.0184020996094,284.2511291503906,291.6490478515625,289.76934814453125,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852123912423,4.135000786220644e-09,0.0009852083167061,-0.0098853046074509,0.0,0.0,0.0,-0.0068627102300524,60.0,2.7180285453796387,-0.0,-6.617888459459209e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.254289761884138e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.745237184688448e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.197818922577426e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.745214629219844e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004622692649718,285.0436096191406,294.1499938964844,288.8651123046875,284.19940185546875,291.6009826660156,289.64263916015625,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860883001238,4.237419748420734e-09,0.0009860839927569,-0.0101536503061652,0.0,0.0,0.0,-0.006913483608514,60.0,2.614311933517456,-0.0,-6.629660731505282e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.254289761884138e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.745237184688448e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.197818922577426e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.745214629219844e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004622692649718,285.0436096191406,294.1499938964844,288.8651123046875,284.19940185546875,291.6009826660156,289.64263916015625,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860883001238,4.237419748420734e-09,0.0009860839927569,-0.0101536503061652,0.0,0.0,0.0,-0.006913483608514,60.0,2.614311933517456,-0.0,-6.629660731505282e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.26390348467976e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.755360224517062e-05,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.205294969025999e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.755337669048458e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004627494781743,285.0424499511719,294.1499938964844,288.7122497558594,284.1465759277344,291.5513000488281,289.5090026855469,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871119400486,4.3571182217760915e-09,0.0009871076326817,-0.0104672657325863,0.0,0.0,0.0,-0.0069728232920169,60.0,2.511152744293213,-0.0,-6.643432470809786e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.26390348467976e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.755360224517062e-05,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.205294969025999e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.755337669048458e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004627494781743,285.0424499511719,294.1499938964844,288.7122497558594,284.1465759277344,291.5513000488281,289.5090026855469,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871119400486,4.3571182217760915e-09,0.0009871076326817,-0.0104672657325863,0.0,0.0,0.0,-0.0069728232920169,60.0,2.511152744293213,-0.0,-6.643432470809786e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.268265421269462e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.759954264154658e-05,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.208687748061493e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.759931708686054e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.000462967378553,285.0418701171875,294.1499938964844,288.6361999511719,284.1197814941406,291.5256042480469,289.4393310546875,285.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875763207674,4.411430332140753e-09,0.0009875718969851,-0.0106095662340521,0.0,0.0,0.0,-0.0069997478276491,60.0,2.4597718715667725,-0.0,-6.649686667969945e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
