time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173760,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.272201714338736e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.764098649611697e-05,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.21174874342978e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.764076094143093e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004631640040315,285.04132080078125,294.1499938964844,288.5604858398437,284.0927734375,291.4996032714844,289.3687438964844,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879956487566,4.460430691466399e-09,0.0009879912249743,-0.0107379490509629,0.0,0.0,0.0,-0.0070240404456853,60.0,2.408418655395508,-0.0,-6.655331219462823e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.277265780838206e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.769431198947132e-05,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.215687219286337e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.769408643478528e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004634169745258,285.0402526855469,294.1499938964844,288.4104309082031,284.0381774902344,291.4461669921875,289.2247314453125,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885345352813,4.523450058968592e-09,0.0009885299950838,-0.0109030604362487,0.0,0.0,0.0,-0.0070552821271121,60.0,2.3059945106506348,-0.0,-6.662593676765027e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.277265780838206e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.769431198947132e-05,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.215687219286337e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.769408643478528e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004634169745258,285.0402526855469,294.1499938964844,288.4104309082031,284.0381774902344,291.4461669921875,289.2247314453125,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885345352813,4.523450058968592e-09,0.0009885299950838,-0.0109030604362487,0.0,0.0,0.0,-0.0070552821271121,60.0,2.3059945106506348,-0.0,-6.662593676765027e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.278557263314724e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.77079034782946e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.216691301437095e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.77076851995662e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004634815268218,285.03924560546875,294.1499938964844,288.2626953125,283.98291015625,291.39129638671875,289.0794677734375,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886716725304,4.539466136321835e-09,0.0009886671323329,-0.0109450221061706,0.0,0.0,0.0,-0.0070632225833833,60.0,2.2039334774017334,-0.0,-6.664440377335269e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.278557263314724e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.77079034782946e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.216691301437095e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.77076851995662e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004634815268218,285.03924560546875,294.1499938964844,288.2626953125,283.98291015625,291.39129638671875,289.0794677734375,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886716725304,4.539466136321835e-09,0.0009886671323329,-0.0109450221061706,0.0,0.0,0.0,-0.0070632225833833,60.0,2.2039334774017334,-0.0,-6.664440377335269e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.275617776438594e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.767695155460387e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.214405195554718e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.767674055183306e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.000463334727101,285.03826904296875,294.1499938964844,288.1178894042969,283.9272155761719,291.334716796875,288.9351501464844,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883580496534,4.502774597625603e-09,0.0009883535094559,-0.0108488900586962,0.0,0.0,0.0,-0.0070450333878397,60.0,2.1028528213500977,-0.0,-6.660210516429288e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.275617776438594e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.767695155460387e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.214405195554718e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.767674055183306e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.000463334727101,285.03826904296875,294.1499938964844,288.1178894042969,283.9272155761719,291.334716796875,288.9351501464844,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883580496534,4.502774597625603e-09,0.0009883535094559,-0.0108488900586962,0.0,0.0,0.0,-0.0070450333878397,60.0,2.1028528213500977,-0.0,-6.660210516429288e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.269765723729506e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.761532419361174e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.209852628875524e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.761510591488332e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004630424082279,285.037353515625,294.1499938964844,287.9766845703125,283.8713073730469,291.2767333984375,288.7933044433594,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877339471131,4.4297840950946465e-09,0.0009877295233309,-0.0106576532125473,0.0,0.0,0.0,-0.0070088496431708,60.0,2.003120422363281,-0.0,-6.651800532608831e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.269765723729506e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.761532419361174e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.209852628875524e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.761510591488332e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004630424082279,285.037353515625,294.1499938964844,287.9766845703125,283.8713073730469,291.2767333984375,288.7933044433594,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877339471131,4.4297840950946465e-09,0.0009877295233309,-0.0106576532125473,0.0,0.0,0.0,-0.0070088496431708,60.0,2.003120422363281,-0.0,-6.651800532608831e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.265964763471855e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.757529915077612e-05,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,7.206896407296881e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.75750881480053e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004628525639418,285.0368957519531,294.1499938964844,287.9075927734375,283.84332275390625,291.2471618652344,288.7240600585937,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873284725472,4.382393559154707e-09,0.000987324048765,-0.0105334892868995,0.0,0.0,0.0,-0.006985355168581,60.0,1.954218864440918,-0.0,-6.646342853855458e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.261928062187508e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.753279300639406e-05,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.203756831586361e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.753258200362323e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004626509326044,285.0364685058594,294.1499938964844,287.8396301269531,283.8153686523437,291.2173156738281,288.6555480957031,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868980851024,4.332065373091609e-09,0.0009868937777355,-0.01040162704885,0.0,0.0,0.0,-0.0069604055024683,60.0,1.905781626701355,-0.0,-6.64054908838807e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.253207099391147e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.744094859343022e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.196973456302658e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.744074486661702e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.000462215335574,285.03564453125,294.1499938964844,287.7074279785156,283.7596435546875,291.1567687988281,288.5218200683594,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.2233385677548085e-09,0.0009859642013907,-0.0101167559623718,0.0,0.0,0.0,-0.0069065056741237,60.0,1.8112658262252808,-0.0,-6.628041404610485e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.253207099391147e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.744094859343022e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.196973456302658e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.744074486661702e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.000462215335574,285.03564453125,294.1499938964844,287.7074279785156,283.7596435546875,291.1567687988281,288.5218200683594,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.2233385677548085e-09,0.0009859642013907,-0.0101167559623718,0.0,0.0,0.0,-0.0069065056741237,60.0,1.8112658262252808,-0.0,-6.628041404610485e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.24461564864032e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.735047206049784e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.19029048923403e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.735026833368464e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004617861995939,285.03485107421875,294.1499938964844,287.58062744140625,283.704345703125,291.09503173828125,288.3927917480469,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850523201748,4.116223362160554e-09,0.0009850481292232,-0.0098361056298017,0.0,0.0,0.0,-0.0068534035235643,60.0,1.720394492149353,-0.0,-6.615731251713441e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.24461564864032e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.735047206049784e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.19029048923403e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.735026833368464e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004617861995939,285.03485107421875,294.1499938964844,287.58062744140625,283.704345703125,291.09503173828125,288.3927917480469,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850523201748,4.116223362160554e-09,0.0009850481292232,-0.0098361056298017,0.0,0.0,0.0,-0.0068534035235643,60.0,1.720394492149353,-0.0,-6.615731251713441e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.23821426113136e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.728306758916004e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.185311551438645e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.728286386234686e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004614664649125,285.0341186523437,294.1499938964844,287.4598999023437,283.6498107910156,291.0323181152344,288.26763916015625,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.036399214868425e-09,0.000984365469776,-0.0096269594505429,0.0,0.0,0.0,-0.0068138306960463,60.0,1.6337392330169678,-0.0,-6.6065645398794e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.23821426113136e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.728306758916004e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.185311551438645e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.728286386234686e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004614664649125,285.0341186523437,294.1499938964844,287.4598999023437,283.6498107910156,291.0323181152344,288.26763916015625,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.036399214868425e-09,0.000984365469776,-0.0096269594505429,0.0,0.0,0.0,-0.0068138306960463,60.0,1.6337392330169678,-0.0,-6.6065645398794e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.231107833329588e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.720822708914056e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.179783278843388e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.720802336232735e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0004611114854924,285.0334167480469,294.1499938964844,287.3458557128906,283.5962219238281,290.9686889648437,288.1471252441406,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947789650737832e-09,0.0009836078388616,-0.0093947909772396,0.0,0.0,0.0,-0.0067699034698307,60.0,1.5517269372940063,-0.0,-6.596395962787939e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.231107833329588e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.720822708914056e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.179783278843388e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.720802336232735e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0004611114854924,285.0334167480469,294.1499938964844,287.3458557128906,283.5962219238281,290.9686889648437,288.1471252441406,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947789650737832e-09,0.0009836078388616,-0.0093947909772396,0.0,0.0,0.0,-0.0067699034698307,60.0,1.5517269372940063,-0.0,-6.596395962787939e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.22554318094626e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.714962652651592e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.17545481165871e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.714943007566036e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0004608335148077,285.0330810546875,294.1499938964844,287.2915344238281,283.56988525390625,290.93658447265625,288.08917236328125,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830184280872,3.878423804337672e-09,0.0009830145863816,-0.0092130443081259,0.0,0.0,0.0,-0.0067355153150856,60.0,1.5123447179794312,-0.0,-6.588442147403839e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.219451021635904e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.708547440823168e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.170716708060354e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.708527795737608e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004605292342603,285.0327453613281,294.1499938964844,287.2391052246094,283.5438842773437,290.9044189453125,288.0324401855469,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823696454986,3.802489878523829e-09,0.000982365803793,-0.0090140858665108,0.0,0.0,0.0,-0.0066978745162487,60.0,1.4737684726715088,-0.0,-6.579739419976249e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.206033428199588e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.694416803540662e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.160280074458569e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.694397886050864e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004598589730449,285.0321655273437,294.1499938964844,287.1402893066406,283.4930419921875,290.8395690917969,287.9256591796875,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244771871271e-09,0.0009809354087337,-0.0085758753120899,0.0,0.0,0.0,-0.0066149621270596,60.0,1.4012041091918943,-0.0,-6.560593845961193e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.206033428199588e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.694416803540662e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.160280074458569e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.694397886050864e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004598589730449,285.0321655273437,294.1499938964844,287.1402893066406,283.4930419921875,290.8395690917969,287.9256591796875,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244771871271e-09,0.0009809354087337,-0.0085758753120899,0.0,0.0,0.0,-0.0066149621270596,60.0,1.4012041091918943,-0.0,-6.560593845961193e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.192616562359036e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.68028834904544e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.149844168452546e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.680268703959882e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004591887991409,285.0315856933594,294.1499938964844,287.04998779296875,283.4439392089844,290.7743835449219,287.8258056640625,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680156524302674e-09,0.0009795053629204,-0.0081377020105719,0.0,0.0,0.0,-0.0065320590510964,60.0,1.3337091207504272,-0.0,-6.541477404198305e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.192616562359036e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.68028834904544e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.149844168452546e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.680268703959882e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004591887991409,285.0315856933594,294.1499938964844,287.04998779296875,283.4439392089844,290.7743835449219,287.8258056640625,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680156524302674e-09,0.0009795053629204,-0.0081377020105719,0.0,0.0,0.0,-0.0065320590510964,60.0,1.3337091207504272,-0.0,-6.541477404198305e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.1787995188497e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.665737889008597e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,7.139097579056397e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.6657189715188e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.0004584986309055,285.03106689453125,294.1499938964844,286.9642944335937,283.39483642578125,290.7089538574219,287.7330627441406,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978036201559,3.29580673863461e-09,0.0009780329419299,-0.007686476688832,0.0,0.0,0.0,-0.0064466884359717,60.0,1.2707061767578125,-0.0,-6.521820949956236e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.1787995188497e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.665737889008597e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,7.139097579056397e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.6657189715188e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.0004584986309055,285.03106689453125,294.1499938964844,286.9642944335937,283.39483642578125,290.7089538574219,287.7330627441406,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978036201559,3.29580673863461e-09,0.0009780329419299,-0.007686476688832,0.0,0.0,0.0,-0.0064466884359717,60.0,1.2707061767578125,-0.0,-6.521820949956236e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.16007993509993e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.64602513704449e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,7.124536932678893e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.646006219554693e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004575635830406,285.03057861328125,294.1499938964844,286.8788452148437,283.3439025878906,290.6432800292969,287.64923095703125,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760411921888,3.062515352425521e-09,0.0009760381653904,-0.0070751928724348,0.0,0.0,0.0,-0.0063310363329946,60.0,1.2091312408447266,-0.0,-6.495238835668715e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.16007993509993e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.64602513704449e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,7.124536932678893e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.646006219554693e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004575635830406,285.03057861328125,294.1499938964844,286.8788452148437,283.3439025878906,290.6432800292969,287.64923095703125,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760411921888,3.062515352425521e-09,0.0009760381653904,-0.0070751928724348,0.0,0.0,0.0,-0.0063310363329946,60.0,1.2091312408447266,-0.0,-6.495238835668715e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.149617835646497e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.635007882025091e-05,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.11639950168319e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.634988964535296e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.000457040965557,285.03033447265625,294.1499938964844,286.8362121582031,283.3178100585937,290.6103820800781,287.6107177734375,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749266901053,2.9321340910826166e-09,0.0009749237797223,-0.0067335572093725,0.0,0.0,0.0,-0.0062664034776389,60.0,1.1785186529159546,-0.0,-6.48040696660246e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,9.13777548703365e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.622536890674382e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.107188866939396e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.622518700780348e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.000456449430203,285.0301208496094,294.1499938964844,286.793701171875,283.2913513183594,290.57745361328125,287.5738830566406,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736638166941,2.7845572514451082e-09,0.0009736610809341,-0.0063468622975051,0.0,0.0,0.0,-0.0061932392418384,60.0,1.1479872465133667,-0.0,-6.463638868581256e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.119039896177128e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.602807404007764e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,7.092615851433948e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.602789214113729e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0004555135674308,285.0297241210937,294.1499938964844,286.7089233398437,283.2373962402344,290.51141357421875,287.5059509277344,285.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.551067801448425e-09,0.0009716643835417,-0.0057350443676114,0.0,0.0,0.0,-0.0060774879530072,60.0,1.0875426530838013,-0.0,-6.4371533881058e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.119039896177128e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.602807404007764e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,7.092615851433948e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.602789214113729e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0004555135674308,285.0297241210937,294.1499938964844,286.7089233398437,283.2373962402344,290.51141357421875,287.5059509277344,285.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.551067801448425e-09,0.0009716643835417,-0.0057350443676114,0.0,0.0,0.0,-0.0060774879530072,60.0,1.0875426530838013,-0.0,-6.4371533881058e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.10192757146433e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.584787039784716e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.079306669766083e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.58476957748644e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0004546588170342,285.02935791015625,294.1499938964844,286.62457275390625,283.1822204589844,290.4452209472656,287.4431457519531,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378110558525123e-09,0.0009698407375253,-0.0051762368530035,0.0,0.0,0.0,-0.0059717670083045,60.0,1.0277714729309082,-0.0,-6.413011277572879e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.10192757146433e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.584787039784716e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.079306669766083e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.58476957748644e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0004546588170342,285.02935791015625,294.1499938964844,286.62457275390625,283.1822204589844,290.4452209472656,287.4431457519531,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378110558525123e-09,0.0009698407375253,-0.0051762368530035,0.0,0.0,0.0,-0.0059717670083045,60.0,1.0277714729309082,-0.0,-6.413011277572879e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.084361954592168e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,9.566289372742176e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,7.06564387655817e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.566271910443902e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004537813947536,285.0290222167969,294.1499938964844,286.540771484375,283.1260681152344,290.3788452148437,287.3876037597656,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9687438011169434,-0.0,-6.388275863855597e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.084361954592168e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,9.566289372742176e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,7.06564387655817e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.566271910443902e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004537813947536,285.0290222167969,294.1499938964844,286.540771484375,283.1260681152344,290.3788452148437,287.3876037597656,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9687438011169434,-0.0,-6.388275863855597e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.063676407095043e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.544506610836834e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,7.049554551485926e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.54448914853856e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0004527481214608,285.0287170410156,294.1499938964844,286.4574890136719,283.06915283203125,290.31231689453125,287.3402404785156,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.861123477553405e-09,0.0009657646878622,-0.0039271311834454,0.0,0.0,0.0,-0.0057354527525603,60.0,0.9101506471633912,-0.0,-6.359208981621124e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.063676407095043e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.544506610836834e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,7.049554551485926e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.54448914853856e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0004527481214608,285.0287170410156,294.1499938964844,286.4574890136719,283.06915283203125,290.31231689453125,287.3402404785156,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.861123477553405e-09,0.0009657646878622,-0.0039271311834454,0.0,0.0,0.0,-0.0057354527525603,60.0,0.9101506471633912,-0.0,-6.359208981621124e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
