time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176100,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.052475797943772e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.53271155594848e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,7.040843047434464e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.532694093650208e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0004521886294241,285.028564453125,294.1499938964844,286.4161071777344,283.0404357910156,290.27899169921875,287.3193664550781,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.721547904232068e-09,0.0009645713726058,-0.0035613854415714,0.0,0.0,0.0,-0.0056662601418793,60.0,0.8809889554977417,-0.0,-6.343498881733467e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.04105108929798e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,9.520680032437669e-05,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,7.0319561928045e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.520663297735156e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,0.0004516179324127,285.0284423828125,294.1499938964844,286.3748779296875,283.0116271972656,290.24566650390625,287.30194091796875,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633552399463,1.579175457067094e-09,0.0009633536101318,-0.0031883099582046,0.0,0.0,0.0,-0.0055956784635782,60.0,0.8520205020904541,-0.0,-6.327493196067735e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.02101310202852e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.499579755356537e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,7.01637109159492e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.49956229305826e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,0.0004506170516833,285.0282287597656,294.1499938964844,286.2929382324219,282.9537353515625,290.1789245605469,287.2727966308594,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194844521,1.329474086375626e-09,0.0009612181456759,-0.002533984137699,0.0,0.0,0.0,-0.0054718893952667,60.0,0.7946575880050659,-0.0,-6.299471522197564e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.02101310202852e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.499579755356537e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,7.01637109159492e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.49956229305826e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,0.0004506170516833,285.0282287597656,294.1499938964844,286.2929382324219,282.9537353515625,290.1789245605469,287.2727966308594,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194844521,1.329474086375626e-09,0.0009612181456759,-0.002533984137699,0.0,0.0,0.0,-0.0054718893952667,60.0,0.7946575880050659,-0.0,-6.299471522197564e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.009075438370928e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.487008355790748e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.00708624208346e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.486991621088237e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004500207433011,285.02685546875,294.1499938964844,286.2117919921875,282.8956604003906,290.1137390136719,287.24981689453125,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475169936195,1.168239172066876e-09,0.0009475158294662,-0.0021238003391772,0.0,0.0,0.0,-0.0053300126455724,60.0,0.7301836013793945,-0.0,-6.282803610702103e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.009075438370928e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.487008355790748e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.00708624208346e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.486991621088237e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004500207433011,285.02685546875,294.1499938964844,286.2117919921875,282.8956604003906,290.1137390136719,287.24981689453125,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475169936195,1.168239172066876e-09,0.0009475158294662,-0.0021238003391772,0.0,0.0,0.0,-0.0053300126455724,60.0,0.7301836013793945,-0.0,-6.282803610702103e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.004806634038687e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,9.482513269176708e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,7.003765495028347e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.482496534474194e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0004498075286392,285.0376281738281,294.1499938964844,286.1314697265625,282.8376159667969,290.0501708984375,287.2292785644531,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009081291500478,1.076006728162326e-09,0.00090812810231,-0.001920708687976,0.0,0.0,0.0,-0.0050902673974633,60.0,0.6503556370735168,-0.0,-6.276844999320019e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.004806634038687e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,9.482513269176708e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,7.003765495028347e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.482496534474194e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0004498075286392,285.0376281738281,294.1499938964844,286.1314697265625,282.8376159667969,290.0501708984375,287.2292785644531,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009081291500478,1.076006728162326e-09,0.00090812810231,-0.001920708687976,0.0,0.0,0.0,-0.0050902673974633,60.0,0.6503556370735168,-0.0,-6.276844999320019e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.017010597744957e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.495364065514876e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.013256981736049e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.495347330812363e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0004504171374719,285.0860290527344,294.1499938964844,286.0520324707031,282.7798156738281,290.0047912597656,287.21124267578125,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005638153525069,8.81818285058955e-10,0.000563814479392,-0.0017544985748827,0.0,0.0,0.0,-0.0032716442365199,60.0,0.7586012482643127,-0.0,-6.293862497841475e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.017010597744957e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.495364065514876e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.013256981736049e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.495347330812363e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0004504171374719,285.0860290527344,294.1499938964844,286.0520324707031,282.7798156738281,290.0047912597656,287.21124267578125,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005638153525069,8.81818285058955e-10,0.000563814479392,-0.0017544985748827,0.0,0.0,0.0,-0.0032716442365199,60.0,0.7586012482643127,-0.0,-6.293862497841475e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.002642036648467e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.480232984060422e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.002081110840663e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.48021697695367e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.000449699407909,285.09051513671875,294.1499938964844,286.0126647949219,282.75103759765625,289.97344970703125,287.2011413574219,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009045518818311,1.045591391246603e-09,0.0009045508340932,-0.0018443237058818,0.0,0.0,0.0,-0.0050585153512656,60.0,0.6754030585289001,-0.0,-6.273817376722945e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.00241284398362e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.479990694671868e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.001902849879116e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.479974687565118e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004496879701036,285.1122436523437,294.1499938964844,285.9735717773437,282.7223815917969,289.9573669433594,287.19122314453125,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008874076884239,1.0255539750758658e-09,0.000887406640686,-0.0018087894422933,0.0,0.0,0.0,-0.0049632666632533,60.0,0.4959295988082886,-0.0,-6.273494079778176e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.003458399092779e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.481092274654657e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.002716301940382e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.481076267547904e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0004497402405831,285.1268005371094,294.1499938964844,285.8961181640625,282.66558837890625,289.90350341796875,287.17333984375,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007631075568497,9.139279333325592e-10,0.0007631066255271,-0.0016396235441789,0.0,0.0,0.0,-0.0042879260145127,60.0,0.5258664488792419,-0.0,-6.274946429130068e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.003458399092779e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.481092274654657e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.002716301940382e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.481076267547904e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0004497402405831,285.1268005371094,294.1499938964844,285.8961181640625,282.66558837890625,289.90350341796875,287.17333984375,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007631075568497,9.139279333325592e-10,0.0007631066255271,-0.0016396235441789,0.0,0.0,0.0,-0.0042879260145127,60.0,0.5258664488792419,-0.0,-6.274946429130068e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.004193998407573e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.481867164140569e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.003288192208856e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.481851157033816e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.000449776998721,285.1302795410156,294.1499938964844,285.8197631835937,282.60955810546875,289.85382080078125,287.15447998046875,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006099463789723,7.695734605128735e-10,0.0006099456222727,-0.0014132750220596,0.0,0.0,0.0,-0.0034527019597589,60.0,0.3677574694156647,-0.0,-6.275967479041357e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.004193998407573e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.481867164140569e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.003288192208856e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.481851157033816e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.000449776998721,285.1302795410156,294.1499938964844,285.8197631835937,282.60955810546875,289.85382080078125,287.15447998046875,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006099463789723,7.695734605128735e-10,0.0006099456222727,-0.0014132750220596,0.0,0.0,0.0,-0.0034527019597589,60.0,0.3677574694156647,-0.0,-6.275967479041357e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,4.075443939655088e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,4.291646109777503e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,3.1698011298431084e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,4.291639197617769e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0002035763318417,285.1324157714844,294.1499938964844,285.7445678710937,282.5545349121094,289.8163452148437,287.1394958496094,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004715247487183,5.80472891975603e-10,0.0004715241666417,-0.0010545485420152,0.0,0.0,0.0,-0.0026502751279622,60.0,0.2533284425735473,-0.0,-1.2857029219048854e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,4.075443939655088e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,4.291646109777503e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,3.1698011298431084e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,4.291639197617769e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0002035763318417,285.1324157714844,294.1499938964844,285.7445678710937,282.5545349121094,289.8163452148437,287.1394958496094,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004715247487183,5.80472891975603e-10,0.0004715241666417,-0.0010545485420152,0.0,0.0,0.0,-0.0026502751279622,60.0,0.2533284425735473,-0.0,-1.2857029219048854e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,3.027778075193055e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,3.188401751685888e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,2.3549471734440885e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,3.1883966585155576e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001512433955213,285.1474609375,294.1499938964844,285.67059326171875,282.50067138671875,289.7978515625,287.1361694335937,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226224216632,4.03519162528454e-10,0.0003226220142096,-0.0007382367621175,0.0,0.0,0.0,-0.0018172415439039,60.0,0.2064729034900665,-0.0,-7.096411014373416e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,3.027778075193055e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,3.188401751685888e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,2.3549471734440885e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,3.1883966585155576e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001512433955213,285.1474609375,294.1499938964844,285.67059326171875,282.50067138671875,289.7978515625,287.1361694335937,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226224216632,4.03519162528454e-10,0.0003226220142096,-0.0007382367621175,0.0,0.0,0.0,-0.0018172415439039,60.0,0.2064729034900665,-0.0,-7.096411014373416e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,2.5023355192388408e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,2.635084274515976e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,1.9462679119897075e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,2.635080090840347e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001249965134775,285.150634765625,294.1499938964844,285.63409423828125,282.4742736816406,289.7919006347656,287.1369323730469,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002632423711474,3.3009481259504965e-10,0.0002632420219015,-0.0006045828340575,0.0,0.0,0.0,-0.0014832881279289,60.0,0.1467780470848083,-0.0,-4.8470965019475914e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,2.007310467888601e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,2.113798291247804e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,1.5612471543136053e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,2.113794835167937e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0001002690551104,285.15252685546875,294.1499938964844,285.5979309082031,282.4481811523437,289.7875061035156,287.1385498046875,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002138877025572,2.675193677692533e-10,0.0002138874406227,-0.0004894255544058,0.0,0.0,0.0,-0.0012047685449942,60.0,0.1054993793368339,-0.0,-3.1190310334494598e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,1.3029103683948051e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,1.3720297829422634e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,1.0133784599020146e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,1.372027509205509e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,6.508290971396491e-05,285.1561584472656,294.1499938964844,285.526611328125,282.3972473144531,289.7826843261719,287.1418762207031,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388306700391,1.7364204518699466e-10,0.0001388305099681,-0.0003176774189341,0.0,0.0,0.0,-0.0007819934398867,60.0,0.0555266290903091,-0.0,-1.3140736276895382e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,1.3029103683948051e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,1.3720297829422634e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,1.0133784599020146e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,1.372027509205509e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,6.508290971396491e-05,285.1561584472656,294.1499938964844,285.526611328125,282.3972473144531,289.7826843261719,287.1418762207031,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388306700391,1.7364204518699466e-10,0.0001388305099681,-0.0003176774189341,0.0,0.0,0.0,-0.0007819934398867,60.0,0.0555266290903091,-0.0,-1.3140736276895382e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,8.895617611415219e-06,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.367530765302943e-06,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,6.918839062564075e-06,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.367515303893016e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,4.443533907760866e-05,285.1581115722656,294.1499938964844,285.4566955566406,282.3480224609375,289.7804870605469,287.1441955566406,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478638821747154e-05,1.185538472947556e-10,9.478627180214973e-05,-0.0002168938081013,0.0,0.0,0.0,-0.0005339045892469,60.0,0.0302021242678165,-0.0,-6.125517870714248e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,8.895617611415219e-06,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.367530765302943e-06,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,6.918839062564075e-06,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.367515303893016e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,4.443533907760866e-05,285.1581115722656,294.1499938964844,285.4566955566406,282.3480224609375,289.7804870605469,287.1441955566406,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478638821747154e-05,1.185538472947556e-10,9.478627180214973e-05,-0.0002168938081013,0.0,0.0,0.0,-0.0005339045892469,60.0,0.0302021242678165,-0.0,-6.125517870714248e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,6.558233508258127e-06,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,6.906147518748185e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,5.100866928842152e-06,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,6.906136604811763e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,3.2759649911895394e-05,285.1591796875,294.1499938964844,285.3882751464844,282.3007202148437,289.7793884277344,287.14556884765625,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.98804942658171e-05,8.740285578623386e-11,6.988040695432574e-05,-0.0001599032693775,0.0,0.0,0.0,-0.0003936167922802,60.0,0.016988169401884,-0.0,-3.32938732139354e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,6.558233508258127e-06,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,6.906147518748185e-06,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,5.100866928842152e-06,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,6.906136604811763e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,3.2759649911895394e-05,285.1591796875,294.1499938964844,285.3882751464844,282.3007202148437,289.7793884277344,287.14556884765625,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.98804942658171e-05,8.740285578623386e-11,6.988040695432574e-05,-0.0001599032693775,0.0,0.0,0.0,-0.0003936167922802,60.0,0.016988169401884,-0.0,-3.32938732139354e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,4.886403075943235e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,5.1456268010952044e-06,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,3.800549393417896e-06,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,5.145618160895538e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,2.44085331360111e-05,285.1597900390625,294.1499938964844,285.3213806152344,282.2555236816406,289.77880859375,287.1463928222656,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.206655987421982e-05,6.512213684972679e-11,5.206649439060129e-05,-0.0001191406918223,0.0,0.0,0.0,-0.0002932759816758,60.0,0.009598390199244,-0.0,-1.8482858299417868e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,4.886403075943235e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,5.1456268010952044e-06,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,3.800549393417896e-06,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,5.145618160895538e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,2.44085331360111e-05,285.1597900390625,294.1499938964844,285.3213806152344,282.2555236816406,289.77880859375,287.1463928222656,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.206655987421982e-05,6.512213684972679e-11,5.206649439060129e-05,-0.0001191406918223,0.0,0.0,0.0,-0.0002932759816758,60.0,0.009598390199244,-0.0,-1.8482858299417868e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,4.120800895179855e-06,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,4.33940931543475e-06,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,3.2050788831838872e-06,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,4.339402039477136e-06,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,2.058420068351552e-05,285.1599426269531,294.1499938964844,285.2885437011719,282.2337646484375,289.7786560058594,287.1466369628906,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.390871981740929e-05,5.491871887808309e-11,4.390866524772719e-05,-0.0001004736477625,0.0,0.0,0.0,-0.0002473252243362,60.0,0.0070448452606797,-0.0,-1.3144793586938874e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,3.372874743945431e-06,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,3.551805775714456e-06,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,2.6233565222355537e-06,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,3.5517998639988946e-06,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,1.684816561464686e-05,285.159912109375,294.1499938964844,285.2561340332031,282.21258544921875,289.778564453125,287.1467590332031,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.593945439206436e-05,4.4951129624104524e-11,3.593940709833987e-05,-8.223794429795817e-05,0.0,0.0,0.0,-0.0002024365967372,60.0,0.0029522543773055,-0.0,-8.80624947963149e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,2.041354946413776e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,2.1496489353012294e-06,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,1.5877262740104925e-06,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,2.1496452973224223e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,1.0196965376962908e-05,285.159912109375,294.1499938964844,285.1925354003906,282.172119140625,289.7784729003906,287.1469116210937,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.175163899664767e-05,2.7205775826599776e-11,2.1751611711806618e-05,-4.977280696039088e-05,0.0,0.0,0.0,-0.0001225207088282,60.0,0.0002647491637617,-0.0,-3.225727324140948e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,2.041354946413776e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,2.1496489353012294e-06,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,1.5877262740104925e-06,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,2.1496452973224223e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,1.0196965376962908e-05,285.159912109375,294.1499938964844,285.1925354003906,282.172119140625,289.7784729003906,287.1469116210937,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.175163899664767e-05,2.7205775826599776e-11,2.1751611711806618e-05,-4.977280696039088e-05,0.0,0.0,0.0,-0.0001225207088282,60.0,0.0002647491637617,-0.0,-3.225727324140948e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,1.3490758874468156e-06,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,1.4206443665898405e-06,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.0492850606169668e-06,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,1.4206419791662483e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,6.738895990565652e-06,285.1599426269531,294.1499938964844,285.1499938964844,282.1458740234375,289.7784423828125,287.1469421386719,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4375121281773318e-05,1.7979584834848517e-11,1.4375103091879282e-05,-3.289358210167848e-05,0.0,0.0,0.0,-8.097090176306665e-05,60.0,7.945738616399467e-05,-0.0,-1.4088452626737079e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,1.0545160193942138e-06,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,1.1104580153187271e-06,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,8.201820946851512e-07,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,1.1104561963293236e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,5.2675122788059525e-06,285.1599426269531,294.1499938964844,285.1307067871094,282.1342468261719,289.7784423828125,287.1469421386719,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1238298611715436e-05,1.4055763497555772e-11,1.123828496929491e-05,-2.5714585717651065e-05,0.0,0.0,0.0,-6.330179166980088e-05,60.0,-3.354243517605937e-06,-0.0,-8.607893911549702e-12,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,5.078455274087901e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,5.347866931515455e-07,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,3.949923836898961e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,5.347858405002626e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,2.536786951168324e-06,285.15997314453125,294.1499938964844,285.0706787109375,282.0992126464844,289.7784423828125,287.14697265625,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.411421170720132e-06,6.7682825490023024e-12,5.411414349509869e-06,-1.2382539352984168e-05,0.0,0.0,0.0,-3.048096550628543e-05,60.0,-0.0001313297398155,-0.0,-1.996428630052227e-12,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,5.078455274087901e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,5.347866931515455e-07,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,3.949923836898961e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,5.347858405002626e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,2.536786951168324e-06,285.15997314453125,294.1499938964844,285.0706787109375,282.0992126464844,289.7784423828125,287.14697265625,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.411421170720132e-06,6.7682825490023024e-12,5.411414349509869e-06,-1.2382539352984168e-05,0.0,0.0,0.0,-3.048096550628543e-05,60.0,-0.0001313297398155,-0.0,-1.996428630052227e-12,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,1.9392534511553094e-07,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.0421309443463545e-07,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.5083136872817704e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.0421275337412226e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.686948487797054e-07,285.15997314453125,294.1499938964844,285.0125427246094,282.0671691894531,289.7784423828125,287.14697265625,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0664529074565507e-06,2.5845805530499977e-12,2.066450178972445e-06,-4.728470685222419e-06,0.0,0.0,0.0,-1.1639727745205164e-05,60.0,-0.000129289808683,-0.0,-2.911117527593099e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
