time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,1.9392534511553094e-07,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.0421309443463545e-07,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.5083136872817704e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.0421275337412226e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.686948487797054e-07,285.15997314453125,294.1499938964844,285.0125427246094,282.0671691894531,289.7784423828125,287.14697265625,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0664529074565507e-06,2.5845805530499977e-12,2.066450178972445e-06,-4.728470685222419e-06,0.0,0.0,0.0,-1.1639727745205164e-05,60.0,-0.000129289808683,-0.0,-2.911117527593099e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,8.34363333979127e-08,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,8.78626309486208e-08,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,6.489516124474903e-08,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,8.78624817346463e-08,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,4.1678069351291924e-07,285.15997314453125,294.1499938964844,284.98419189453125,282.05230712890625,289.7784423828125,287.14697265625,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.89109230683971e-07,1.1120341843542936e-12,8.891081506590126e-07,-2.0344525637483457e-06,0.0,0.0,0.0,-5.008070729672909e-06,60.0,-0.000110726992716,-0.0,-5.3889103466056576e-14,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,4.299699085663634e-08,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,4.527797869968708e-08,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,3.3442223212887257e-08,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,4.527790409269984e-08,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,2.1477832490290893e-07,285.15997314453125,294.1499938964844,284.9563293457031,282.0382995605469,289.7784423828125,287.14697265625,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.586285342611518e-07,5.735084174056382e-13,4.586279658269632e-07,-1.0491381772226305e-06,0.0,0.0,0.0,-2.5832559913396835e-06,60.0,-7.746020128251985e-05,-0.0,-1.431089100033863e-14,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,5.819116299932148e-09,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,6.12782047326732e-09,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,4.5259960224086634e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,6.1278107033047036e-09,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,2.9067617646205693e-08,285.15997314453125,294.1499938964844,284.9021301269531,282.0127258300781,289.7784423828125,287.14697265625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.201342728218151e-08,7.7560177789808e-14,6.201334912248059e-08,-1.4189558328325802e-07,0.0,0.0,0.0,-3.493041731417179e-07,60.0,-3.07927475660108e-05,-0.0,-2.6212270997819743e-16,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,5.819116299932148e-09,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,6.12782047326732e-09,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,4.5259960224086634e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,6.1278107033047036e-09,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,2.9067617646205693e-08,285.15997314453125,294.1499938964844,284.9021301269531,282.0127258300781,289.7784423828125,287.14697265625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.201342728218151e-08,7.7560177789808e-14,6.201334912248059e-08,-1.4189558328325802e-07,0.0,0.0,0.0,-3.493041731417179e-07,60.0,-3.07927475660108e-05,-0.0,-2.6212270997819743e-16,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,7.931088945312137e-12,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,8.351833113984242e-12,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,6.1686467565935654e-12,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,8.351819236196434e-12,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,3.961733024970826e-11,285.15997314453125,294.1499938964844,284.8500061035156,281.9906921386719,289.7784423828125,287.14697265625,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.853725391722023e-11,1.0934328463771062e-16,8.853714983381167e-11,-2.0069271244871342e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,-5.997929292789195e-06,-0.0,-4.869183731612409e-22,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,7.931088945312137e-12,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,8.351833113984242e-12,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,6.1686467565935654e-12,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,8.351819236196434e-12,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,3.961733024970826e-11,285.15997314453125,294.1499938964844,284.8500061035156,281.9906921386719,289.7784423828125,287.14697265625,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.853725391722023e-11,1.0934328463771062e-16,8.853714983381167e-11,-2.0069271244871342e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,-5.997929292789195e-06,-0.0,-4.869183731612409e-22,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,1.7908910032032876e-12,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,1.885897688014282e-12,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.3929202843238064e-12,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,1.885894652248199e-12,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,8.945848402330814e-12,285.15997314453125,294.1499938964844,284.79931640625,281.9725341796875,289.7784423828125,287.14697265625,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0885527682312777e-11,2.472989451869775e-17,2.088550339618412e-11,-4.589429877799312e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,8.147591046281377e-08,-0.0,-2.4827263911943638e-23,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,1.7908910032032876e-12,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,1.885897688014282e-12,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.3929202843238064e-12,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,1.885894652248199e-12,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,8.945848402330814e-12,285.15997314453125,294.1499938964844,284.79931640625,281.9725341796875,289.7784423828125,287.14697265625,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0885527682312777e-11,2.472989451869775e-17,2.088550339618412e-11,-4.589429877799312e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,8.147591046281377e-08,-0.0,-2.4827263911943638e-23,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,5.116831437723679e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,5.388279340941271e-13,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,3.979772240925161e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,5.388270125222805e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,2.5559567483346424e-12,285.15997314453125,294.1499938964844,284.7493896484375,281.958251953125,289.7784423828125,287.14697265625,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2307776166049536e-12,5.679421672198783e-18,5.230771978753657e-12,-1.1465032916102567e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.86368003798998e-06,-0.0,-2.0267154052839512e-24,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,5.116831437723679e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,5.388279340941271e-13,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,3.979772240925161e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,5.388270125222805e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,2.5559567483346424e-12,285.15997314453125,294.1499938964844,284.7493896484375,281.958251953125,289.7784423828125,287.14697265625,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2307776166049536e-12,5.679421672198783e-18,5.230771978753657e-12,-1.1465032916102567e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.86368003798998e-06,-0.0,-2.0267154052839512e-24,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,284.7247314453125,281.9524841308594,289.7784423828125,287.14697265625,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6309286780407115e-12,2.4012782280763786e-18,2.630926075955497e-12,-5.4465754822929916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4612687613844173e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,284.70025634765625,281.9476013183594,289.7784423828125,287.14697265625,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5845395241008304e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,3.899845069099683e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.6519470214844,281.9402160644531,289.7784423828125,287.14697265625,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768673873951332e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.487824298848864e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.6519470214844,281.9402160644531,289.7784423828125,287.14697265625,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768673873951332e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.487824298848864e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.6044616699219,281.93585205078125,289.7784423828125,287.14697265625,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768672839975567e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.534938398137456e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.6044616699219,281.93585205078125,289.7784423828125,287.14697265625,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768672839975567e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.534938398137456e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.557861328125,281.9341735839844,289.7784423828125,287.14697265625,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768672839975567e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.390157755551627e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.557861328125,281.9341735839844,289.7784423828125,287.14697265625,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768672839975567e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.390157755551627e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.5121154785156,281.9349365234375,289.7784423828125,287.14697265625,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768671805999799e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.175537924311357e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.5121154785156,281.9349365234375,289.7784423828125,287.14697265625,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768671805999799e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.175537924311357e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.48956298828125,281.9361267089844,289.7784423828125,287.14697265625,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768671805999799e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.057787009514868e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.4672546386719,281.93780517578125,289.7784423828125,287.14697265625,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768670772024035e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.937873316317564e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,284.42333984375,281.9425354003906,289.7784423828125,287.14697265625,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584538748619006e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,3.698637328852783e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,284.42333984375,281.9425354003906,289.7784423828125,287.14697265625,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584538748619006e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,3.698637328852783e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.3803405761719,281.9488220214844,289.7784423828125,287.14697265625,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.76867904383016e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.4644112929527182e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.3803405761719,281.9488220214844,289.7784423828125,287.14697265625,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.76867904383016e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.4644112929527182e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.3383178710937,281.9564208984375,289.7784423828125,287.14697265625,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768678009854395e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.240136038584751e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.3383178710937,281.9564208984375,289.7784423828125,287.14697265625,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768678009854395e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.240136038584751e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.2972717285156,281.96502685546875,289.7784423828125,287.14697265625,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768678009854395e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.0277933547040448e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.2972717285156,281.96502685546875,289.7784423828125,287.14697265625,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768678009854395e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.0277933547040448e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.2771301269531,281.9696350097656,289.7784423828125,287.14697265625,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768675941902864e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.9279863156261854e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,-2.55841571886184e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,-2.694139670470636e-13,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,-1.9898861204625809e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,-2.6941350626114025e-13,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,-1.2779783741673212e-12,285.15997314453125,294.1499938964844,284.2572326660156,281.974365234375,289.7784423828125,287.14697265625,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.673685820146176e-14,-1.4952806414344244e-18,8.673835575571248e-14,2.2533583072387176e-12,0.0,0.0,0.0,0.0,60.0,2.831595338648185e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.2182006835937,281.9842224121094,289.7784423828125,287.14697265625,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768673873951332e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.644232608872698e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.2182006835937,281.9842224121094,289.7784423828125,287.14697265625,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768673873951332e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.644232608872698e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.1802062988281,281.99432373046875,289.7784423828125,287.14697265625,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768671805999799e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.468984121151152e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,284.1802062988281,281.99432373046875,289.7784423828125,287.14697265625,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768671805999799e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.468984121151152e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,284.143310546875,282.0043640136719,289.7784423828125,287.14697265625,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5845395241008304e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,2.3049849460221594e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,284.143310546875,282.0043640136719,289.7784423828125,287.14697265625,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5845395241008304e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,2.3049849460221594e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,284.10748291015625,282.0141296386719,289.7784423828125,287.14697265625,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584535129703826e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,2.151893113477854e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,284.10748291015625,282.0141296386719,289.7784423828125,287.14697265625,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584535129703826e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,2.151893113477854e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
