time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183360,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.7059326171875,281.9624328613281,289.7784423828125,287.14697265625,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844844648913083e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,5.091447405902727e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7118225097656,281.96795654296875,289.7784423828125,287.14697265625,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768610801429625e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.753292728310045e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7118225097656,281.96795654296875,289.7784423828125,287.14697265625,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768610801429625e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.753292728310045e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.71929931640625,281.9749755859375,289.7784423828125,287.14697265625,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768610801429625e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.437226266418293e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.71929931640625,281.9749755859375,289.7784423828125,287.14697265625,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768610801429625e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.437226266418293e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.72802734375,281.9831848144531,289.7784423828125,287.14697265625,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768608733478094e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.160326625424205e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.72802734375,281.9831848144531,289.7784423828125,287.14697265625,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768608733478094e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,4.160326625424205e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7377624511719,281.9923095703125,289.7784423828125,287.14697265625,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768607699502328e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.868625526592951e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7377624511719,281.9923095703125,289.7784423828125,287.14697265625,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768607699502328e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.868625526592951e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7428894042969,281.99713134765625,289.7784423828125,287.14697265625,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768606665526562e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.737234806067136e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7481689453125,282.0021057128906,289.7784423828125,287.14697265625,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768604597575031e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.609943064475374e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7590026855469,282.01226806640625,289.7784423828125,287.14697265625,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768604597575031e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.367428007550189e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7590026855469,282.01226806640625,289.7784423828125,287.14697265625,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768604597575031e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,3.367428007550189e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.7699279785156,282.02252197265625,289.7784423828125,287.14697265625,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584475159109416e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,3.140625324249413e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.7699279785156,282.02252197265625,289.7784423828125,287.14697265625,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584475159109416e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,3.140625324249413e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.7806701660156,282.0326232910156,289.7784423828125,287.14697265625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844679212790563e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,2.931128904037905e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.7806701660156,282.0326232910156,289.7784423828125,287.14697265625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844679212790563e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,2.931128904037905e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7909851074219,282.04229736328125,289.7784423828125,287.14697265625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768600461671968e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.735750683768856e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7909851074219,282.04229736328125,289.7784423828125,287.14697265625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768600461671968e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.735750683768856e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,-2.55841571886184e-13,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,-2.694139670470636e-13,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,-1.9898861204625809e-13,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,-2.6941350626114025e-13,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,-1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.7958374023437,282.046875,289.7784423828125,287.14697265625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.673685820146176e-14,-1.4952729900137585e-18,8.673835575571248e-14,2.2533583072387176e-12,0.0,0.0,0.0,0.0,60.0,2.645120673605561e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,-2.55841571886184e-13,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,-2.694139670470636e-13,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,-1.9898861204625809e-13,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,-2.6941350626114025e-13,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,-1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.8005065917969,282.0512390136719,289.7784423828125,287.14697265625,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.673685820146176e-14,-1.4952746443749834e-18,8.673835575571248e-14,2.2533583072387176e-12,0.0,0.0,0.0,0.0,60.0,2.5581340423741494e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.8089904785156,282.0592041015625,289.7784423828125,287.14697265625,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768615971308454e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.4067045956144284e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.8089904785156,282.0592041015625,289.7784423828125,287.14697265625,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768615971308454e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.4067045956144284e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.8161315917969,282.06591796875,289.7784423828125,287.14697265625,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768614937332688e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.2404736910175418e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.8161315917969,282.06591796875,289.7784423828125,287.14697265625,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768614937332688e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.2404736910175418e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.8216552734375,282.07110595703125,289.7784423828125,287.14697265625,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768613903356922e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.109082970491727e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.8216552734375,282.07110595703125,289.7784423828125,287.14697265625,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.107966154943832e-14,-8.768613903356922e-19,3.1080539075571684e-14,5.718817346761499e-13,0.0,0.0,0.0,0.0,60.0,2.109082970491727e-07,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.8252258300781,282.074462890625,289.7784423828125,287.14697265625,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844821384458345e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,2.2682547751173845e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.8252258300781,282.074462890625,289.7784423828125,287.14697265625,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844821384458345e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,2.2682547751173845e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.82623291015625,282.07537841796875,289.7784423828125,287.14697265625,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844811044700693e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,1.0893816693169357e-07,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.8266296386719,282.0757751464844,289.7784423828125,287.14697265625,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584475159109416e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,1.1431220414692689e-08,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.82550048828125,282.07470703125,289.7784423828125,287.14697265625,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584473608145768e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,-1.3108331131661544e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.82550048828125,282.07470703125,289.7784423828125,287.14697265625,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584473608145768e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,-1.3108331131661544e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.82159423828125,282.071044921875,289.7784423828125,287.14697265625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844772270609475e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,6.1124464991735294e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.82159423828125,282.071044921875,289.7784423828125,287.14697265625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844772270609475e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,6.1124464991735294e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.8146057128906,282.0644836425781,289.7784423828125,287.14697265625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844643023638763e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,1.0654375728336165e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.6941350626114025e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.8146057128906,282.0644836425781,289.7784423828125,287.14697265625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.5844643023638763e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,1.0654375728336165e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.8042297363281,282.05474853515625,289.7784423828125,287.14697265625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.686585762884386e-12,1.7828732458432126e-18,2.68658402816091e-12,-3.7650989097304236e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.329735550825717e-05,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.8042297363281,282.05474853515625,289.7784423828125,287.14697265625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.686585762884386e-12,1.7828732458432126e-18,2.68658402816091e-12,-3.7650989097304236e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.329735550825717e-05,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.7976989746094,282.0486145019531,289.7784423828125,287.14697265625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.686585762884386e-12,1.7828742798189786e-18,2.68658402816091e-12,-3.7650989097304236e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0543774806137662e-05,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0,285.15997314453125,294.1499938964844,283.79022216796875,282.04156494140625,289.7784423828125,287.14697265625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.686585762884386e-12,1.782874073023825e-18,2.68658402816091e-12,-3.7650989097304236e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.43583075038623e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
