time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185820,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,2.6941350626114025e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.772216796875,282.0246887207031,289.7784423828125,287.14697265625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584456806039575e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,4.941703082295135e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.55841571886184e-13,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.694139670470636e-13,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9898861204625809e-13,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,2.6941350626114025e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2779783741673212e-12,285.15997314453125,294.1499938964844,283.772216796875,282.0246887207031,289.7784423828125,287.14697265625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.457753510258509e-14,-2.584456806039575e-19,-2.457727591050323e-14,-1.1095948378864184e-12,0.0,0.0,0.0,0.0,60.0,4.941703082295135e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,1.755073086862069e-09,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,1.8481797203762083e-09,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.3650618413407756e-09,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,1.848176722774042e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,8.76693118101457e-09,285.15997314453125,294.1499938964844,283.75,282.0038146972656,289.7784423828125,287.14697265625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8700450965525306e-08,2.3389093667478683e-14,1.87004278728864e-08,-4.279167598042477e-08,0.0,0.0,0.0,-1.0534131433814765e-07,60.0,-1.1042377082048915e-05,-0.0,-2.3844103196661666e-17,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,1.755073086862069e-09,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,1.8481797203762083e-09,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.3650618413407756e-09,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,1.848176722774042e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,8.76693118101457e-09,285.15997314453125,294.1499938964844,283.75,282.0038146972656,289.7784423828125,287.14697265625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8700450965525306e-08,2.3389093667478683e-14,1.87004278728864e-08,-4.279167598042477e-08,0.0,0.0,0.0,-1.0534131433814765e-07,60.0,-1.1042377082048915e-05,-0.0,-2.3844103196661666e-17,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,1.9105991455603544e-08,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.011956468095377e-08,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.4860270347583082e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,2.0119532706530663e-08,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.543814627477333e-08,285.15997314453125,294.1499938964844,283.7240295410156,281.9794311523437,289.7784423828125,287.14697265625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.03634897388838e-07,2.5468185503238493e-13,2.036346415934532e-07,-4.659301282572417e-07,0.0,0.0,0.0,-1.147011062130332e-06,60.0,-0.0001445710804546,-0.0,-2.8257241466552118e-15,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,1.9105991455603544e-08,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.011956468095377e-08,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.4860270347583082e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,2.0119532706530663e-08,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.543814627477333e-08,285.15997314453125,294.1499938964844,283.7240295410156,281.9794311523437,289.7784423828125,287.14697265625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.03634897388838e-07,2.5468185503238493e-13,2.036346415934532e-07,-4.659301282572417e-07,0.0,0.0,0.0,-1.147011062130332e-06,60.0,-0.0001445710804546,-0.0,-2.8257241466552118e-15,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.545132247178117e-07,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.680151567346911e-07,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9795545824763402e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.680147304090497e-07,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2713430805888493e-06,285.15997314453125,294.1499938964844,283.6951599121094,281.9523010253906,289.7784423828125,287.14697265625,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7118658181279898e-06,3.391877057001836e-12,2.711862407522858e-06,-6.205442787177162e-06,0.0,0.0,0.0,-1.5275159967131913e-05,60.0,-0.0021538180299103,-0.0,-5.014311448697798e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,2.545132247178117e-07,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,2.680151567346911e-07,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,1.9795545824763402e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.680147304090497e-07,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.2713430805888493e-06,285.15997314453125,294.1499938964844,283.6951599121094,281.9523010253906,289.7784423828125,287.14697265625,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7118658181279898e-06,3.391877057001836e-12,2.711862407522858e-06,-6.205442787177162e-06,0.0,0.0,0.0,-1.5275159967131913e-05,60.0,-0.0021538180299103,-0.0,-5.014311448697798e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,3.97356757275702e-07,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,4.184365138826253e-07,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,3.090563609475794e-07,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,4.184358317615988e-07,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,1.9848741885653e-06,285.1600036621094,294.1499938964844,283.6797180175781,281.93780517578125,289.7784118652344,287.1470031738281,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.234001153236022e-06,5.295655407244748e-12,4.2339961510151625e-06,-9.68839867709903e-06,0.0,0.0,0.0,-2.3848915589042008e-05,60.0,-0.0040729809552431,-0.0,-1.2222266384739888e-12,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,6.920801070009475e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,7.287949301826302e-07,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,5.382864856073866e-07,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.287937364708341e-07,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,3.4570746265671914e-06,285.1600341796875,294.1499938964844,283.6636047363281,281.92266845703125,289.7783508300781,287.14703369140625,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.374285360128852e-06,9.223373800826272e-12,7.374276265181834e-06,-1.6874188077053986e-05,0.0,0.0,0.0,-4.153724876232445e-05,60.0,-0.0069664660841226,-0.0,-3.707688669973841e-12,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,1.5678782574468642e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,1.651054162721266e-06,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,1.219465275426046e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,1.6510514342371607e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,7.83185623731697e-06,285.1600952148437,294.1499938964844,283.6295471191406,281.89068603515625,289.7783203125,287.1470947265625,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.670587698754389e-05,2.0894947230787328e-11,1.6705855159671046e-05,-3.822734288405627e-05,0.0,0.0,0.0,-9.409947961103172e-05,60.0,-0.0131251411512494,-0.0,-1.9028967637724208e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,1.5678782574468642e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,1.651054162721266e-06,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,1.219465275426046e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,1.6510514342371607e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,7.83185623731697e-06,285.1600952148437,294.1499938964844,283.6295471191406,281.89068603515625,289.7783203125,287.1470947265625,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.670587698754389e-05,2.0894947230787328e-11,1.6705855159671046e-05,-3.822734288405627e-05,0.0,0.0,0.0,-9.409947961103172e-05,60.0,-0.0131251411512494,-0.0,-1.9028967637724208e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,3.408878001209814e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,3.5897189718525624e-06,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,2.651359181982116e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,3.589713060137001e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,1.7028009096975438e-05,285.160400390625,294.1499938964844,283.5932006835937,281.8565673828125,289.7779541015625,287.1473999023437,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.6322064261185005e-05,4.542994452849669e-11,3.632201696746051e-05,-8.311411511385813e-05,0.0,0.0,0.0,-0.0002045918954536,60.0,-0.0300111155956983,-0.0,-8.995255235122457e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,3.408878001209814e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,3.5897189718525624e-06,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,2.651359181982116e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,3.589713060137001e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,1.7028009096975438e-05,285.160400390625,294.1499938964844,283.5932006835937,281.8565673828125,289.7779541015625,287.1473999023437,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.6322064261185005e-05,4.542994452849669e-11,3.632201696746051e-05,-8.311411511385813e-05,0.0,0.0,0.0,-0.0002045918954536,60.0,-0.0300111155956983,-0.0,-8.995255235122457e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,5.534725914912997e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,5.828343091707211e-06,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,4.3048021325375885e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,5.828333542012842e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,2.7647030947264284e-05,285.16094970703125,294.1499938964844,283.5548095703125,281.82049560546875,289.7772827148437,287.1479187011719,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.897348455619067e-05,7.376126792690839e-11,5.897340815863572e-05,-0.0001349461817881,0.0,0.0,0.0,-0.0003321809053886,60.0,-0.0519032031297683,-0.0,-2.371279561597105e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,5.534725914912997e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,5.828343091707211e-06,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,4.3048021325375885e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,5.828333542012842e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,2.7647030947264284e-05,285.16094970703125,294.1499938964844,283.5548095703125,281.82049560546875,289.7772827148437,287.1479187011719,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.897348455619067e-05,7.376126792690839e-11,5.897340815863572e-05,-0.0001349461817881,0.0,0.0,0.0,-0.0003321809053886,60.0,-0.0519032031297683,-0.0,-2.371279561597105e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,8.546006029064301e-06,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,8.99937094800407e-06,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,6.646917427133303e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,8.999356396088842e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,4.268896009307355e-05,285.1615295410156,294.1499938964844,283.5145263671875,281.7826538085937,289.7759704589844,287.1487121582031,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.10591406864114e-05,1.1389249959803394e-10,9.105902427108958e-05,-0.000208366283914,0.0,0.0,0.0,-0.0005129103083163,60.0,-0.0930996239185333,-0.0,-5.653493784230076e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,8.546006029064301e-06,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,8.99937094800407e-06,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,6.646917427133303e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,8.999356396088842e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,4.268896009307355e-05,285.1615295410156,294.1499938964844,283.5145263671875,281.7826538085937,289.7759704589844,287.1487121582031,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.10591406864114e-05,1.1389249959803394e-10,9.105902427108958e-05,-0.000208366283914,0.0,0.0,0.0,-0.0005129103083163,60.0,-0.0930996239185333,-0.0,-5.653493784230076e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,1.0911790923273657e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,1.149066065408988e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,8.486978913424537e-06,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,1.1490642464195844e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,5.450651588034816e-05,285.1625061035156,294.1499938964844,283.4937438964844,281.7631530761719,289.7745666503906,287.1492614746094,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001162667904281,1.4542106407944289e-10,0.000116266644909,-0.0002660478639882,0.0,0.0,0.0,-0.0006548980018123,60.0,-0.1113283038139343,-0.0,-9.216851726279171e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,1.4722578271175736e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,1.5503610484302044e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,1.145093574450584e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,1.5503585018450394e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.354214176302776e-05,285.16387939453125,294.1499938964844,283.4725952148437,281.7432861328125,289.772216796875,287.1497497558594,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001568693551234,1.9620535751663224e-10,0.0001568691513966,-0.000358958117431,0.0,0.0,0.0,-0.0008836011402308,60.0,-0.1434199959039688,-0.0,-1.677869954086475e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,2.769779348454904e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,2.916716221079696e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,2.1542806280194785e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,2.9167113098083064e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.000138355870149,285.168701171875,294.1499938964844,283.42919921875,281.7025451660156,289.7605285644531,287.1464538574219,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002951232891064,3.6912672918276707e-10,0.0002951229107566,-0.0006753175985068,0.0,0.0,0.0,-0.0016623475821688,60.0,-0.2557904124259949,-0.0,-5.938556313367371e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,2.769779348454904e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,2.916716221079696e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,2.1542806280194785e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,2.9167113098083064e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.000138355870149,285.168701171875,294.1499938964844,283.42919921875,281.7025451660156,289.7605285644531,287.1464538574219,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002951232891064,3.6912672918276707e-10,0.0002951229107566,-0.0006753175985068,0.0,0.0,0.0,-0.0016623475821688,60.0,-0.2557904124259949,-0.0,-5.938556313367371e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,4.639081089408137e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,4.8851845349418e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,3.608187398640439e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,4.885176531388424e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.000231731130043,285.1741943359375,294.1499938964844,283.38458251953125,281.6606140136719,289.7237548828125,287.1171875,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004968726425431,6.208248914951753e-10,0.0004968720022588,-0.0011352867586538,0.0,0.0,0.0,-0.0027983575128018,60.0,-0.4663527905941009,-0.0,-1.6659209123304208e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,4.639081089408137e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,4.8851845349418e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,3.608187398640439e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,4.885176531388424e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.000231731130043,285.1741943359375,294.1499938964844,283.38458251953125,281.6606140136719,289.7237548828125,287.1171875,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004968726425431,6.208248914951753e-10,0.0004968720022588,-0.0011352867586538,0.0,0.0,0.0,-0.0027983575128018,60.0,-0.4663527905941009,-0.0,-1.6659209123304208e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.002214937936515e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.479781874688342e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,7.001747871981934e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.479766595177352e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.000449678133009,285.1795959472656,294.1499938964844,283.3388977050781,281.6177062988281,289.6566162109375,287.0697021484375,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007034139707684,8.38640601408258e-10,0.0007034130976535,-0.0015013858210295,0.0,0.0,0.0,-0.0039537879638373,60.0,-0.733199417591095,-0.0,-6.273197783457364e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.002214937936515e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.479781874688342e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,7.001747871981934e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.479766595177352e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.000449678133009,285.1795959472656,294.1499938964844,283.3388977050781,281.6177062988281,289.6566162109375,287.0697021484375,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007034139707684,8.38640601408258e-10,0.0007034130976535,-0.0015013858210295,0.0,0.0,0.0,-0.0039537879638373,60.0,-0.733199417591095,-0.0,-6.273197783457364e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,4.591992910718545e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,4.835597792407498e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,3.5715627745958045e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,4.835590152652003e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0002293789730174,285.1808776855469,294.1499938964844,283.2923889160156,281.57403564453125,289.5697631835937,287.01544189453125,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007975325570441,9.207147821932438e-10,0.0007975316257216,-0.0016230413457378,0.0,0.0,0.0,-0.0044452021829783,60.0,-0.9519079327583312,-0.0,-1.6322712070859783e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,4.591992910718545e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,4.835597792407498e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,3.5715627745958045e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,4.835590152652003e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0002293789730174,285.1808776855469,294.1499938964844,283.2923889160156,281.57403564453125,289.5697631835937,287.01544189453125,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007975325570441,9.207147821932438e-10,0.0007975316257216,-0.0016230413457378,0.0,0.0,0.0,-0.0044452021829783,60.0,-0.9519079327583312,-0.0,-1.6322712070859783e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,2.5228953745681792e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,2.65673479589168e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,1.9622588297352195e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,2.656730612216052e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0001260235294466,285.1814880371094,294.1499938964844,283.2688903808594,281.5519714355469,289.5476989746094,286.9850158691406,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009415774256922,1.010058703343475e-09,0.0009415764361619,-0.0017138825496658,0.0,0.0,0.0,-0.0052008852362632,60.0,-0.7649025917053223,-0.0,-4.92706497823292e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.004396270029247e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.48207889450714e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,7.0034438977018e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.482064342591912e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.000449787126854,285.18212890625,294.1499938964844,283.2452697753906,281.52978515625,289.5216064453125,286.9539794921875,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008272067643702,9.895118058267371e-10,0.0008272057748399,-0.0017742351628839,0.0,0.0,0.0,-0.0046443445608019,60.0,-0.6965221762657166,-0.0,-6.276231090396324e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.022145241033286e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.500769374426454e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,7.01724857208319e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.500754822511226e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.000450673745945,285.1795349121094,294.1499938964844,283.19775390625,281.4851379394531,289.4139709472656,286.8768920898437,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767673909664,1.3585044200681295e-09,0.0009767659939825,-0.0025947566609829,0.0,0.0,0.0,-0.0055631860159337,60.0,-1.2082680463790894,-0.0,-6.300992794194826e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.022145241033286e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.500769374426454e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,7.01724857208319e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.500754822511226e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.000450673745945,285.1795349121094,294.1499938964844,283.19775390625,281.4851379394531,289.4139709472656,286.8768920898437,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767673909664,1.3585044200681295e-09,0.0009767659939825,-0.0025947566609829,0.0,0.0,0.0,-0.0055631860159337,60.0,-1.2082680463790894,-0.0,-6.300992794194826e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.058033174369484e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.538560698274524e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.045161328278482e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.538546146359296e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0004524664254859,285.178466796875,294.1499938964844,283.1499938964844,281.4403076171875,289.3091125488281,286.72540283203125,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651575237512,1.790115167210615e-09,0.0009651557193137,-0.003741062246263,0.0,0.0,0.0,-0.0057002422399818,60.0,-1.295947790145874,-0.0,-6.351214665301086e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.058033174369484e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.538560698274524e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.045161328278482e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.538546146359296e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0004524664254859,285.178466796875,294.1499938964844,283.1499938964844,281.4403076171875,289.3091125488281,286.72540283203125,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651575237512,1.790115167210615e-09,0.0009651557193137,-0.003741062246263,0.0,0.0,0.0,-0.0057002422399818,60.0,-1.295947790145874,-0.0,-6.351214665301086e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.091501851798968e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.573804709361866e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,7.071192521834746e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.573790157446638e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0004541382659226,285.17742919921875,294.1499938964844,283.1022644042969,281.3954467773437,289.2032775878906,286.5102844238281,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687233250588,2.2070507643690007e-09,0.0009687211131677,-0.0048335981555283,0.0,0.0,0.0,-0.0059069362469017,60.0,-1.344451665878296,-0.0,-6.398230567583596e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.091501851798968e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.573804709361866e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,7.071192521834746e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.573790157446638e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0004541382659226,285.17742919921875,294.1499938964844,283.1022644042969,281.3954467773437,289.2032775878906,286.5102844238281,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687233250588,2.2070507643690007e-09,0.0009687211131677,-0.0048335981555283,0.0,0.0,0.0,-0.0059069362469017,60.0,-1.344451665878296,-0.0,-6.398230567583596e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.100595343625172e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.583380597177892e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.078264752635732e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.583366045262665e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0004545925185084,285.1763916015625,294.1499938964844,283.0547180175781,281.3507995605469,289.0982666015625,286.273193359375,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696923661977,2.3202986199066804e-09,0.0009696900378912,-0.005130348727107,0.0,0.0,0.0,-0.0059630805626511,60.0,-1.38129723072052,-0.0,-6.411030284425578e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.100595343625172e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.583380597177892e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.078264752635732e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.583366045262665e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0004545925185084,285.1763916015625,294.1499938964844,283.0547180175781,281.3507995605469,289.0982666015625,286.273193359375,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696923661977,2.3202986199066804e-09,0.0009696900378912,-0.005130348727107,0.0,0.0,0.0,-0.0059630805626511,60.0,-1.38129723072052,-0.0,-6.411030284425578e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.098550071939826e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.581226186128332e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,7.07667350070551e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.581212361808866e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0004544903349597,285.1759033203125,294.1499938964844,283.0310974121094,281.32861328125,289.046142578125,286.1581420898437,285.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694749605841,2.294788359336053e-09,0.0009694726322777,-0.0050635021179914,0.0,0.0,0.0,-0.0059504378587007,60.0,-1.3978841304779053,-0.0,-6.408146191461128e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
