time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188160,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,9.08914371393621e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.571321425028144e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,7.069357525324449e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.571307600708678e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0004540205118246,285.1754150390625,294.1499938964844,283.0075988769531,281.3065490722656,288.9942626953125,286.0523986816406,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684729157015,2.1775785619126964e-09,0.0009684707038104,-0.004756367765367,0.0,0.0,0.0,-0.005892333574593,60.0,-1.4133632183074951,-0.0,-6.394900964323824e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.088484512176365e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.570626571075992e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.068844570312649e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.570612746756524e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004539875662885,285.1744384765625,294.1499938964844,282.9610900878906,281.2628479003906,288.8912353515625,285.85888671875,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684006217867,2.1693093987806833e-09,0.0009683984681032,-0.0047347010113298,0.0,0.0,0.0,-0.005888226442039,60.0,-1.4433234930038452,-0.0,-6.393967311169035e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.088484512176365e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.570626571075992e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.068844570312649e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.570612746756524e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004539875662885,285.1744384765625,294.1499938964844,282.9610900878906,281.2628479003906,288.8912353515625,285.85888671875,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684006217867,2.1693093987806833e-09,0.0009683984681032,-0.0047347010113298,0.0,0.0,0.0,-0.005888226442039,60.0,-1.4433234930038452,-0.0,-6.393967311169035e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,9.139379108091816e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.624221274862066e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.108428690116853e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.6242074505426e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004565298731904,285.1734924316406,294.1499938964844,282.9154357910156,281.219970703125,288.7889099121094,285.62274169921875,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738219087012,2.803355769742666e-09,0.0009738191147334,-0.0063961227424442,0.0,0.0,0.0,-0.006202545017004,60.0,-1.4783656597137451,-0.0,-6.465774049502215e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,9.139379108091816e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.624221274862066e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.108428690116853e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.6242074505426e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004565298731904,285.1734924316406,294.1499938964844,282.9154357910156,281.219970703125,288.7889099121094,285.62274169921875,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738219087012,2.803355769742666e-09,0.0009738191147334,-0.0063961227424442,0.0,0.0,0.0,-0.006202545017004,60.0,-1.4783656597137451,-0.0,-6.465774049502215e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.21167229535058e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.700349619379268e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,7.164657290559262e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.7003357950598e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0004601410764735,285.1725769042969,294.1499938964844,282.87078857421875,281.17803955078125,288.6867980957031,285.3102722167969,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815244702622,3.704009987615109e-09,0.0009815207449719,-0.0087560545653104,0.0,0.0,0.0,-0.0066490387544035,60.0,-1.518172025680542,-0.0,-6.568462396217002e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.21167229535058e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.700349619379268e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,7.164657290559262e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.7003357950598e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0004601410764735,285.1725769042969,294.1499938964844,282.87078857421875,281.17803955078125,288.6867980957031,285.3102722167969,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815244702622,3.704009987615109e-09,0.0009815207449719,-0.0087560545653104,0.0,0.0,0.0,-0.0066490387544035,60.0,-1.518172025680542,-0.0,-6.568462396217002e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.264200343750416e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.755664359545337e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,7.205511792562902e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.755650535225868e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004627649614121,285.1716613769531,294.1499938964844,282.8274230957031,281.13726806640625,288.5849609375,284.95269775390625,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871235815808,4.358417182714902e-09,0.0009871192742139,-0.0104706697165966,0.0,0.0,0.0,-0.0069734696298837,60.0,-1.5582226514816284,-0.0,-6.64358239532703e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.264200343750416e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.755664359545337e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,7.205511792562902e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.755650535225868e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004627649614121,285.1716613769531,294.1499938964844,282.8274230957031,281.13726806640625,288.5849609375,284.95269775390625,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871235815808,4.358417182714902e-09,0.0009871192742139,-0.0104706697165966,0.0,0.0,0.0,-0.0069734696298837,60.0,-1.5582226514816284,-0.0,-6.64358239532703e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.262972889700904e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.754370694281532e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.204557186923921e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.754356869962066e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004627036396414,285.17120361328125,294.1499938964844,282.8062438964844,281.1174011230469,288.5343933105469,284.78369140625,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343094772707445e-09,0.0009869881905615,-0.0104305241256952,0.0,0.0,0.0,-0.0069658737629652,60.0,-1.5749008655548096,-0.0,-6.641818828256876e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.25467102206312e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.745629358803852e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.198100502137095e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.745615534484386e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.000462288968265,285.1707763671875,294.1499938964844,282.78546142578125,281.0978698730469,288.4841003417969,284.6285705566406,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861083235591,4.2396437471836634e-09,0.0009861041326075,-0.010159476660192,0.0,0.0,0.0,-0.0069145914167165,60.0,-1.5895986557006836,-0.0,-6.629916526890156e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.224432142218576e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.713785402709618e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,7.174580241553485e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.713771578390153e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004607784794643,285.169921875,294.1499938964844,282.7452087402344,281.06005859375,288.38458251953125,284.3707580566406,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828860638663,3.862842934410082e-09,0.0009828822221606,-0.0091722188517451,0.0,0.0,0.0,-0.0067277960479259,60.0,-1.6140615940093994,-0.0,-6.586655842966138e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.224432142218576e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.713785402709618e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,7.174580241553485e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.713771578390153e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004607784794643,285.169921875,294.1499938964844,282.7452087402344,281.06005859375,288.38458251953125,284.3707580566406,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828860638663,3.862842934410082e-09,0.0009828822221606,-0.0091722188517451,0.0,0.0,0.0,-0.0067277960479259,60.0,-1.6140615940093994,-0.0,-6.586655842966138e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.197413601214066e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.685333498055115e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,7.153565820772201e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.68532040133141e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0004594288766384,285.1690979003906,294.1499938964844,282.706787109375,281.0239562988281,288.286376953125,284.1641845703125,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800064144656,3.526175795798281e-09,0.0009800029220059,-0.0082900933921337,0.0,0.0,0.0,-0.0065608927980065,60.0,-1.635650634765625,-0.0,-6.548122399863132e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.197413601214066e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.685333498055115e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,7.153565820772201e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.68532040133141e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0004594288766384,285.1690979003906,294.1499938964844,282.706787109375,281.0239562988281,288.286376953125,284.1641845703125,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800064144656,3.526175795798281e-09,0.0009800029220059,-0.0082900933921337,0.0,0.0,0.0,-0.0065608927980065,60.0,-1.635650634765625,-0.0,-6.548122399863132e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.194295853376389e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.682049858383834e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.151140744099393e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.682036761660127e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0004592731420416,285.1683044433594,294.1499938964844,282.6704406738281,280.9898376464844,288.1893310546875,283.98797607421875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796728845685,3.487285349379476e-09,0.0009796693921089,-0.0081881936639547,0.0,0.0,0.0,-0.0065416083671152,60.0,-1.6578322649002075,-0.0,-6.543678665593688e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.194295853376389e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.682049858383834e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.151140744099393e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.682036761660127e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0004592731420416,285.1683044433594,294.1499938964844,282.6704406738281,280.9898376464844,288.1893310546875,283.98797607421875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796728845685,3.487285349379476e-09,0.0009796693921089,-0.0081881936639547,0.0,0.0,0.0,-0.0065416083671152,60.0,-1.6578322649002075,-0.0,-6.543678665593688e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.211540600517763e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.700209920993076e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,7.164553244365379e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.700196824269368e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0004601345863193,285.16754150390625,294.1499938964844,282.63641357421875,280.95782470703125,288.0933532714844,283.8222351074219,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815096855163,3.702099071745124e-09,0.000981505960226,-0.0087510459125041,0.0,0.0,0.0,-0.0066480990499258,60.0,-1.6825047731399536,-0.0,-6.568243549054388e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.211540600517763e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.700209920993076e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,7.164553244365379e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.700196824269368e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0004601345863193,285.16754150390625,294.1499938964844,282.63641357421875,280.95782470703125,288.0933532714844,283.8222351074219,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815096855163,3.702099071745124e-09,0.000981505960226,-0.0087510459125041,0.0,0.0,0.0,-0.0066480990499258,60.0,-1.6825047731399536,-0.0,-6.568243549054388e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.223895176546648e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.713219333207236e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.17416187399067e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.713206236483528e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0004607517039403,285.1671447753906,294.1499938964844,282.62030029296875,280.9427185058594,288.0456848144531,283.7403869628906,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828256443142,3.855996411061824e-09,0.0009828218026086,-0.009154281578958,0.0,0.0,0.0,-0.0067243920639157,60.0,-1.6952699422836304,-0.0,-6.585871403785859e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.236311598215252e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.726294956635684e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.183819252531976e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.726281859911978e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0004613719356711,285.1667785644531,294.1499938964844,282.6048278808594,280.9281921386719,287.99822998046875,283.6595153808594,285.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.0106757914770705e-09,0.0009841446299105,-0.0095595614984631,0.0,0.0,0.0,-0.0068010739050805,60.0,-1.707941651344299,-0.0,-6.603611524269581e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.255427721654996e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.746425348566844e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,7.198686944320798e-05,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.74641225184314e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004623268614523,285.1660461425781,294.1499938964844,282.5759582519531,280.90106201171875,287.90399169921875,283.5036315917969,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861855069175,4.248802643047611e-09,0.0009861813159659,-0.0101834740489721,0.0,0.0,0.0,-0.0069191260263323,60.0,-1.7319025993347168,-0.0,-6.630969551224555e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.255427721654996e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.746425348566844e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,7.198686944320798e-05,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.74641225184314e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004623268614523,285.1660461425781,294.1499938964844,282.5759582519531,280.90106201171875,287.90399169921875,283.5036315917969,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861855069175,4.248802643047611e-09,0.0009861813159659,-0.0101834740489721,0.0,0.0,0.0,-0.0069191260263323,60.0,-1.7319025993347168,-0.0,-6.630969551224555e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.262905950890854e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.754299389896914e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,7.204502617241815e-05,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.754286293173207e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0004627003800123,285.1653137207031,294.1499938964844,282.54998779296875,280.8766784667969,287.8108215332031,283.36163330078125,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869822533801,4.341923265371861e-09,0.0009869778295978,-0.0104274554178118,0.0,0.0,0.0,-0.006965291686356,60.0,-1.7525265216827393,-0.0,-6.641683825137079e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.262905950890854e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.754299389896914e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,7.204502617241815e-05,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.754286293173207e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0004627003800123,285.1653137207031,294.1499938964844,282.54998779296875,280.8766784667969,287.8108215332031,283.36163330078125,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869822533801,4.341923265371861e-09,0.0009869778295978,-0.0104274554178118,0.0,0.0,0.0,-0.006965291686356,60.0,-1.7525265216827393,-0.0,-6.641683825137079e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.256155317416416e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.747190051712096e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.19925228622742e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.747177682584152e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0004623631830327,285.16461181640625,294.1499938964844,282.52618408203125,280.85565185546875,287.7188415527344,283.2375793457031,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862630395218,4.257775021443422e-09,0.0009862588485702,-0.0102069815620779,0.0,0.0,0.0,-0.0069235782139003,60.0,-1.7691099643707275,-0.0,-6.632001969819612e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.256155317416416e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.747190051712096e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.19925228622742e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.747177682584152e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0004623631830327,285.16461181640625,294.1499938964844,282.52618408203125,280.85565185546875,287.7188415527344,283.2375793457031,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862630395218,4.257775021443422e-09,0.0009862588485702,-0.0102069815620779,0.0,0.0,0.0,-0.0069235782139003,60.0,-1.7691099643707275,-0.0,-6.632001969819612e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.23895204323344e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.729074372444302e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,7.185871800174937e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.729062003316358e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004615038633346,285.1639404296875,294.1499938964844,282.5036315917969,280.83837890625,287.62823486328125,283.13360595703125,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984429847449,4.043397616726452e-09,0.0009844257729128,-0.0096452943980693,0.0,0.0,0.0,-0.0068173026666045,60.0,-1.7821946144104004,-0.0,-6.607367453170809e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.23895204323344e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.729074372444302e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,7.185871800174937e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.729062003316358e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004615038633346,285.1639404296875,294.1499938964844,282.5036315917969,280.83837890625,287.62823486328125,283.13360595703125,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984429847449,4.043397616726452e-09,0.0009844257729128,-0.0096452943980693,0.0,0.0,0.0,-0.0068173026666045,60.0,-1.7821946144104004,-0.0,-6.607367453170809e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.227496047969908e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.717010834719986e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,7.176961662480608e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.716998465592042e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0004609316238202,285.1636047363281,294.1499938964844,282.4927673339844,280.8310546875,287.5834655761719,283.08917236328125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900648692933828e-09,0.0009832052746787,-0.0092712752521038,0.0,0.0,0.0,-0.0067465361207723,60.0,-1.7876678705215454,-0.0,-6.590990153654276e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.215552563546224e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.704433614388108e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.167671719798818e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.704421245260164e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0004603350243996,285.1632995605469,294.1499938964844,282.4822082519531,280.8246154785156,287.5390625,283.0487670898437,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819362312555,3.751822408304406e-09,0.0009819325059652,-0.0088813286274671,0.0,0.0,0.0,-0.00667275628075,60.0,-1.7926855087280271,-0.0,-6.573936417453298e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.196489554597063e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.684358519734816e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.152844773372635e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.684346878202632e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0004593828052747,285.16265869140625,294.1499938964844,282.4618835449219,280.8140869140625,287.4512023925781,282.97735595703125,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799044346436,3.514274871108114e-09,0.000979900942184,-0.0082589108496904,0.0,0.0,0.0,-0.0065549919381737,60.0,-1.8022170066833496,-0.0,-6.546762421066887e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.196489554597063e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.684358519734816e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.152844773372635e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.684346878202632e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0004593828052747,285.16265869140625,294.1499938964844,282.4618835449219,280.8140869140625,287.4512023925781,282.97735595703125,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799044346436,3.514274871108114e-09,0.000979900942184,-0.0082589108496904,0.0,0.0,0.0,-0.0065549919381737,60.0,-1.8022170066833496,-0.0,-6.546762421066887e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.194685844704507e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.682460222393274e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.151441968744621e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.68244785326533e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0004592927580233,285.1620178222656,294.1499938964844,282.4425048828125,280.8065795898437,287.3646850585937,282.9150695800781,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097971141804,3.491770206309752e-09,0.0009797079255804,-0.0081999450922012,0.0,0.0,0.0,-0.0065438323654234,60.0,-1.8130908012390137,-0.0,-6.544190966906174e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.194685844704507e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.682460222393274e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.151441968744621e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.68244785326533e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0004592927580233,285.1620178222656,294.1499938964844,282.4425048828125,280.8065795898437,287.3646850585937,282.9150695800781,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097971141804,3.491770206309752e-09,0.0009797079255804,-0.0081999450922012,0.0,0.0,0.0,-0.0065438323654234,60.0,-1.8130908012390137,-0.0,-6.544190966906174e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.21519604162313e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.704057447379456e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.167393778217956e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.704045805847272e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0004603172419592,285.16143798828125,294.1499938964844,282.424072265625,280.8018798828125,287.2791748046875,282.8545837402344,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818957187235,3.747257615316357e-09,0.0009818919934332,-0.0088693695142865,0.0,0.0,0.0,-0.0066704852506518,60.0,-1.827077031135559,-0.0,-6.573414168542513e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.21519604162313e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.704057447379456e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.167393778217956e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.704045805847272e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0004603172419592,285.16143798828125,294.1499938964844,282.424072265625,280.8018798828125,287.2791748046875,282.8545837402344,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818957187235,3.747257615316357e-09,0.0009818919934332,-0.0088693695142865,0.0,0.0,0.0,-0.0066704852506518,60.0,-1.827077031135559,-0.0,-6.573414168542513e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.246111585525796e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.736612992128356e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.19143936294131e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,9.736601350596176e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004618615785147,285.16082763671875,294.1499938964844,282.406494140625,280.7996826171875,287.1945495605469,282.79327392578125,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851893410086,4.132397535272503e-09,0.000985185150057,-0.009878484532237,0.0,0.0,0.0,-0.0068614152260124,60.0,-1.8435763120651243,-0.0,-6.617589320967454e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.246111585525796e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.736612992128356e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.19143936294131e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,9.736601350596176e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004618615785147,285.16082763671875,294.1499938964844,282.406494140625,280.7996826171875,287.1945495605469,282.79327392578125,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851893410086,4.132397535272503e-09,0.000985185150057,-0.009878484532237,0.0,0.0,0.0,-0.0068614152260124,60.0,-1.8435763120651243,-0.0,-6.617589320967454e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
