time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190500,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.25835411180742e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.749505261424928e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.200961408670992e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.749493619892746e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004624731373041,285.1605529785156,294.1499938964844,282.3979797363281,280.7994689941406,287.152587890625,282.762939453125,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864941239356,4.2849119807897296e-09,0.0009864899329841,-0.010278083384037,0.0,0.0,0.0,-0.0069370260462164,60.0,-1.851846694946289,-0.0,-6.635123384057806e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.264959226129577e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.756461076904088e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.206098234746605e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.756449435371906e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0004628030583262,285.1602783203125,294.1499938964844,282.3896484375,280.7998046875,287.1109313964844,282.7336120605469,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871979709714,4.3671861682526014e-09,0.0009871935471892,-0.0104936454445123,0.0,0.0,0.0,-0.006977813784033,60.0,-1.8593699932098389,-0.0,-6.644592076554545e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.243412932846697e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.733771003084256e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.189339521573856e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.733760089147836e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0004617267986759,285.1596984863281,294.1499938964844,282.3734741210937,280.802001953125,287.0284729003906,282.6808166503906,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849042398855,4.0987009342075e-09,0.0009849001653492,-0.0097901932895183,0.0,0.0,0.0,-0.0068447263911366,60.0,-1.8701473474502563,-0.0,-6.613718284143033e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.243412932846697e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.733771003084256e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.189339521573856e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.733760089147836e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0004617267986759,285.1596984863281,294.1499938964844,282.3734741210937,280.802001953125,287.0284729003906,282.6808166503906,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849042398855,4.0987009342075e-09,0.0009849001653492,-0.0097901932895183,0.0,0.0,0.0,-0.0068447263911366,60.0,-1.8701473474502563,-0.0,-6.613718284143033e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.178010077448562e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.66489824349992e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,7.138470391510054e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.664887329563498e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0004584597772918,285.1591796875,294.1499938964844,282.35791015625,280.8059997558594,286.9477233886719,282.642578125,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779351530596,3.2838078922736713e-09,0.0009779318934306,-0.007655035238713,0.0,0.0,0.0,-0.0064407479949295,60.0,-1.870798230171204,-0.0,-6.520451734104428e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.178010077448562e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.66489824349992e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,7.138470391510054e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.664887329563498e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0004584597772918,285.1591796875,294.1499938964844,282.35791015625,280.8059997558594,286.9477233886719,282.642578125,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779351530596,3.2838078922736713e-09,0.0009779318934306,-0.007655035238713,0.0,0.0,0.0,-0.0064407479949295,60.0,-1.870798230171204,-0.0,-6.520451734104428e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.112675616052002e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.596097515895964e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,7.087654375936836e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.59608660195954e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0004551962192635,285.1586303710937,294.1499938964844,282.3428649902344,280.8116149902344,286.8685302734375,282.6160583496094,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709730511531,2.46978171247747e-09,0.0009709706064313,-0.0055220453068614,0.0,0.0,0.0,-0.0060371975414454,60.0,-1.86787211894989,-0.0,-6.427945464793083e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.112675616052002e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.596097515895964e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,7.087654375936836e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.59608660195954e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0004551962192635,285.1586303710937,294.1499938964844,282.3428649902344,280.8116149902344,286.8685302734375,282.6160583496094,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709730511531,2.46978171247747e-09,0.0009709706064313,-0.0055220453068614,0.0,0.0,0.0,-0.0060371975414454,60.0,-1.86787211894989,-0.0,-6.427945464793083e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.084109478862956e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.566016524331644e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.065435784170404e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.566005610395224e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0004537692875601,285.1581420898437,294.1499938964844,282.3282470703125,280.81854248046875,286.7909851074219,282.5978088378906,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679275099188,2.113846431228694e-09,0.0009679253562353,-0.0045893662609159,0.0,0.0,0.0,-0.0058607370592653,60.0,-1.867823839187622,-0.0,-6.387704587496047e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.084109478862956e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.566016524331644e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.065435784170404e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.566005610395224e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0004537692875601,285.1581420898437,294.1499938964844,282.3282470703125,280.81854248046875,286.7909851074219,282.5978088378906,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679275099188,2.113846431228694e-09,0.0009679253562353,-0.0045893662609159,0.0,0.0,0.0,-0.0058607370592653,60.0,-1.867823839187622,-0.0,-6.387704587496047e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.0885536337737e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.570695692673326e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.068891864037141e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.570684778736904e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.000453991262475,285.15789794921875,294.1499938964844,282.32110595703125,280.8224792480469,286.7525939941406,282.5888061523437,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683999815024,2.169192159229283e-09,0.0009683978278189,-0.0047343936748802,0.0,0.0,0.0,-0.0058881700970232,60.0,-1.8708441257476809,-0.0,-6.393953810857056e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.097750444198029e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.580380719853564e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,7.076045585563406e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.580369805917144e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0004544506955426,285.1576538085937,294.1499938964844,282.3139953613281,280.8266296386719,286.7144775390625,282.5791931152344,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693795000202,2.2837565172295622e-09,0.0009693771717138,-0.0050345957279205,0.0,0.0,0.0,-0.0059449630789458,60.0,-1.8754788637161253,-0.0,-6.406898478417133e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.099258022615686e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.58196760620922e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.077217742335051e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.58195741986856e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0004545260162558,285.1571655273437,294.1499938964844,282.300048828125,280.8355712890625,286.6390075683594,282.55975341796875,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969540909864,2.302507073892457e-09,0.0009695385815575,-0.0050837276503443,0.0,0.0,0.0,-0.0059542641974985,60.0,-1.88494336605072,-0.0,-6.409018737940643e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.099258022615686e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.58196760620922e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.077217742335051e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.58195741986856e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0004545260162558,285.1571655273437,294.1499938964844,282.300048828125,280.8355712890625,286.6390075683594,282.55975341796875,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969540909864,2.302507073892457e-09,0.0009695385815575,-0.0050837276503443,0.0,0.0,0.0,-0.0059542641974985,60.0,-1.88494336605072,-0.0,-6.409018737940643e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.086167847272009e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.568183304509148e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.067036494845524e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.568173118168488e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0004538721404969,285.1566772460937,294.1499938964844,282.2862854003906,280.8451843261719,286.56463623046875,282.54205322265625,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681463125161,2.1393851135087516e-09,0.0009681441588327,-0.0046562864445149,0.0,0.0,0.0,-0.0058733997866511,60.0,-1.892091989517212,-0.0,-6.39058796991776e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.086167847272009e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.568183304509148e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.067036494845524e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.568173118168488e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0004538721404969,285.1566772460937,294.1499938964844,282.2862854003906,280.8451843261719,286.56463623046875,282.54205322265625,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681463125161,2.1393851135087516e-09,0.0009681441588327,-0.0046562864445149,0.0,0.0,0.0,-0.0058733997866511,60.0,-1.892091989517212,-0.0,-6.39058796991776e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.054112888406962e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.534427954349668e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.042104698484764e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.534417768009008e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0004522709350567,285.1562194824219,294.1499938964844,282.27264404296875,280.8551940917969,286.4914855957031,282.52862548828125,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647306287661,1.7399898188941163e-09,0.0009647289407439,-0.0036097113043069,0.0,0.0,0.0,-0.0056754020042717,60.0,-1.895463228225708,-0.0,-6.345573666521886e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.054112888406962e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.534427954349668e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.042104698484764e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.534417768009008e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0004522709350567,285.1562194824219,294.1499938964844,282.27264404296875,280.8551940917969,286.4914855957031,282.52862548828125,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647306287661,1.7399898188941163e-09,0.0009647289407439,-0.0036097113043069,0.0,0.0,0.0,-0.0056754020042717,60.0,-1.895463228225708,-0.0,-6.345573666521886e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.019340359373018e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.497810970060527e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.015059236437082e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.497800783719867e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004505339893512,285.1557922363281,294.1499938964844,282.259033203125,280.8653869628906,286.4195861816406,282.5198669433594,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610257111489,1.306738939277352e-09,0.0009610244305804,-0.0024744071997702,0.0,0.0,0.0,-0.005460622254759,60.0,-1.897306084632873,-0.0,-6.296922805404392e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.019340359373018e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.497810970060527e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.015059236437082e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.497800783719867e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004505339893512,285.1557922363281,294.1499938964844,282.259033203125,280.8653869628906,286.4195861816406,282.5198669433594,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610257111489,1.306738939277352e-09,0.0009610244305804,-0.0024744071997702,0.0,0.0,0.0,-0.005460622254759,60.0,-1.897306084632873,-0.0,-6.296922805404392e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.007110202219337e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.4849310698919e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,7.005546649452299e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.484921611147e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0004499230708461,285.1554870605469,294.1499938964844,282.2522277832031,280.8704833984375,286.3852233886719,282.5172424316406,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009249409195035,1.119510040226146e-09,0.0009249397553503,-0.002018267288804,0.0,0.0,0.0,-0.0051944693550467,60.0,-1.8713104724884035,-0.0,-6.279854858348699e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.002298611449078e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.479864093009382e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.001803896855563e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.479854634264484e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004496827023103,285.1626281738281,294.1499938964844,282.2453918457031,280.8755187988281,286.3524780273437,282.5149841308594,285.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000855924678035,9.90932003119837e-10,0.0008559236885048,-0.0017492509214207,0.0,0.0,0.0,-0.0047893398441374,60.0,-1.811237454414368,-0.0,-6.273145203294916e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,4.617524609784596e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,4.862481000600383e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,3.591416316339746e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,4.862475907430053e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0002306545356987,285.1835021972656,294.1499938964844,282.23162841796875,280.8853759765625,286.310791015625,282.5107421875,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000835554965306,9.594742778062935e-10,0.0008355539757758,-0.001686917967163,0.0,0.0,0.0,-0.0046539809554815,60.0,-1.223277926445007,-0.0,-1.6504287714269594e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,4.617524609784596e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,4.862481000600383e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,3.591416316339746e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,4.862475907430053e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0002306545356987,285.1835021972656,294.1499938964844,282.23162841796875,280.8853759765625,286.310791015625,282.5107421875,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000835554965306,9.594742778062935e-10,0.0008355539757758,-0.001686917967163,0.0,0.0,0.0,-0.0046539809554815,60.0,-1.223277926445007,-0.0,-1.6504287714269594e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.014281386043876e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.49248278629966e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.01112367096357e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.492472599959e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004502813098952,285.1846923828125,294.1499938964844,282.2176818847656,280.89471435546875,286.2754821777344,282.513427734375,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004364780033938,7.187873074521175e-10,0.000436477275798,-0.0014532257337123,0.0,0.0,0.0,-0.002557773143053,60.0,-1.0273833274841309,-0.0,-6.289852194640845e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.014281386043876e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.49248278629966e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.01112367096357e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.492472599959e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004502813098952,285.1846923828125,294.1499938964844,282.2176818847656,280.89471435546875,286.2754821777344,282.513427734375,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004364780033938,7.187873074521175e-10,0.000436477275798,-0.0014532257337123,0.0,0.0,0.0,-0.002557773143053,60.0,-1.0273833274841309,-0.0,-6.289852194640845e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,3.040604860871099e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,3.2019066566135734e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,2.364920146646909e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,3.201903382432647e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001518842618679,285.1826477050781,294.1499938964844,282.2034606933594,280.9032897949219,286.2313537597656,282.50946044921875,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000617767276708,6.994739787380411e-10,0.0006177665782161,-0.0012211619177833,0.0,0.0,0.0,-0.0034348275512456,60.0,-1.224140763282776,-0.0,-7.156456316437243e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,3.040604860871099e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,3.2019066566135734e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,2.364920146646909e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,3.201903382432647e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001518842618679,285.1826477050781,294.1499938964844,282.2034606933594,280.9032897949219,286.2313537597656,282.50946044921875,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000617767276708,6.994739787380411e-10,0.0006177665782161,-0.0012211619177833,0.0,0.0,0.0,-0.0034348275512456,60.0,-1.224140763282776,-0.0,-7.156456316437243e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.012184455059467e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.490274533163756e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.00949240126647e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.490265074418858e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0004501765652094,285.25299072265625,294.1499938964844,282.1888732910156,280.9109191894531,286.1889343261719,282.51666259765625,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,5.040479663875885e-05,2.0518896304277942e-10,-5.040500400355086e-05,-0.0005898502422496,0.0,0.0,0.0,0.0001220470730913,60.0,-1.022416114807129,-0.0,-6.286921205855833e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.012184455059467e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.490274533163756e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.00949240126647e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.490265074418858e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0004501765652094,285.25299072265625,294.1499938964844,282.1888732910156,280.9109191894531,286.1889343261719,282.51666259765625,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,5.040479663875885e-05,2.0518896304277942e-10,-5.040500400355086e-05,-0.0005898502422496,0.0,0.0,0.0,0.0001220470730913,60.0,-1.022416114807129,-0.0,-6.286921205855833e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,2.233431951026432e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,2.3519138267147355e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,1.7371175999869592e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,2.351911462028511e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001115643754019,285.2537536621094,294.1499938964844,282.1814270019531,280.9142761230469,286.1826477050781,282.5206298828125,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023802780197,2.9770022558217575e-10,0.0002380274963798,-0.0005446315044537,0.0,0.0,0.0,-0.001340735470876,60.0,-0.8124094605445862,-0.0,-3.861208686117834e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,1.871442873380147e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,1.970721677935217e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,1.4555699635820927e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,1.9707196770468727e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.348230378236622e-05,285.2568664550781,294.1499938964844,282.1738586425781,280.91729736328125,286.18084716796875,282.5245666503906,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001628870813874,2.1282969830949128e-10,0.0001628868776606,-0.0003966461517848,0.0,0.0,0.0,-0.0009230770519934,60.0,-0.5477404594421387,-0.0,-2.711009639000394e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,1.2105834684916772e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,1.274804071726976e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.415670319867786e-06,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,1.2748027984343936e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,6.0471054894151166e-05,285.257568359375,294.1499938964844,282.1658630371094,280.9200744628906,286.1794128417969,282.5275573730469,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001289928331971,1.6133692992692514e-10,0.000128992673126,-0.0002951648784801,0.0,0.0,0.0,-0.0007265793974511,60.0,-0.4015406966209411,-0.0,-1.134402904945375e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.48740853345953e-06,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.99070834950544e-06,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,7.37911204851116e-06,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.99069834506372e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,4.739149517263286e-05,285.25799560546875,294.1499938964844,282.1583557128906,280.9222717285156,286.1783752441406,282.5295104980469,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010936175589,1.2644184310683926e-10,0.0001010934938676,-0.0002313243312528,0.0,0.0,0.0,-0.0005694309365935,60.0,-0.3105420470237732,-0.0,-6.967437182758829e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,6.308038791758008e-06,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,6.642675543844234e-06,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,4.9062632569985e-06,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,6.642668722633971e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,3.1509909604210407e-05,285.2589416503906,294.1499938964844,282.1422424316406,280.9255676269531,286.1776428222656,282.5318908691406,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.721367390127853e-05,8.406735724220127e-11,6.721359386574477e-05,-0.0001538009091746,0.0,0.0,0.0,-0.0003785953740589,60.0,-0.1865781247615814,-0.0,-3.0801122763435274e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,6.308038791758008e-06,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,6.642675543844234e-06,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,4.9062632569985e-06,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,6.642668722633971e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,3.1509909604210407e-05,285.2589416503906,294.1499938964844,282.1422424316406,280.9255676269531,286.1776428222656,282.5318908691406,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.721367390127853e-05,8.406735724220127e-11,6.721359386574477e-05,-0.0001538009091746,0.0,0.0,0.0,-0.0003785953740589,60.0,-0.1865781247615814,-0.0,-3.0801122763435274e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,4.028498551633675e-06,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,4.242207523930119e-06,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,3.133283598799608e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,4.242203431203961e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,2.012315235333517e-05,285.2594299316406,294.1499938964844,282.1254577636719,280.92694091796875,286.1773376464844,282.5330505371094,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.292493031243794e-05,5.368816155537637e-11,4.292487574275583e-05,-9.822226274991408e-05,0.0,0.0,0.0,-0.0002417837677057,60.0,-0.1201876997947692,-0.0,-1.2562158258067058e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,4.028498551633675e-06,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,4.242207523930119e-06,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,3.133283598799608e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,4.242203431203961e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,2.012315235333517e-05,285.2594299316406,294.1499938964844,282.1254577636719,280.92694091796875,286.1773376464844,282.5330505371094,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.292493031243794e-05,5.368816155537637e-11,4.292487574275583e-05,-9.822226274991408e-05,0.0,0.0,0.0,-0.0002417837677057,60.0,-0.1201876997947692,-0.0,-1.2562158258067058e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.0151455828454345e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.1220475900918245e-06,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.5673390407755503e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.122045543728745e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,1.0066053619084414e-05,285.2593994140625,294.1499938964844,282.10791015625,280.9262084960937,286.1772766113281,282.5333251953125,285.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1472211301443167e-05,2.685621516840264e-11,2.147218401660212e-05,-4.913330485578626e-05,0.0,0.0,0.0,-0.0001209467445733,60.0,-0.0721857547760009,-0.0,-3.1433352448706486e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
