time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192840,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.0151455828454345e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.1220475900918245e-06,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.5673390407755503e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.122045543728745e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,1.0066053619084414e-05,285.2593994140625,294.1499938964844,282.10791015625,280.9262084960937,286.1772766113281,282.5333251953125,285.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1472211301443167e-05,2.685621516840264e-11,2.147218401660212e-05,-4.913330485578626e-05,0.0,0.0,0.0,-0.0001209467445733,60.0,-0.0721857547760009,-0.0,-3.1433352448706486e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.257780809282849e-06,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.3245052059573936e-06,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.782761480892075e-07,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,1.324503841715341e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,6.282865797402337e-06,285.2593994140625,294.1499938964844,282.0988464355469,280.9249572753906,286.1772766113281,282.5333557128906,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3402307558862958e-05,1.6762806420711485e-11,1.3402291187958326e-05,-3.066744466195814e-05,0.0,0.0,0.0,-7.549130532424897e-05,60.0,-0.0514833144843578,-0.0,-1.2245818074851922e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.038682952043018e-07,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.412079980895214e-07,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,5.474543627315143e-07,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,7.412072591250762e-07,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,3.515962589517585e-06,285.2594299316406,294.1499938964844,282.08953857421875,280.9231262207031,286.1772766113281,282.5333557128906,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.500149877159856e-06,9.38072189371475e-12,7.5001407822128385e-06,-1.7161959476652555e-05,0.0,0.0,0.0,-4.224615986458957e-05,60.0,-0.0344697199761867,-0.0,-3.8349583925123546e-12,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.0955624790985894e-07,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.206730442821936e-07,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.6298855598506634e-07,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.206728311193729e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.046775196300587e-06,285.2594299316406,294.1499938964844,282.0702514648437,280.9174499511719,286.17724609375,282.53338623046875,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2330211777443765e-06,2.792869234491402e-12,2.233018221886596e-06,-5.109585799800698e-06,0.0,0.0,0.0,-1.257793337572366e-05,60.0,-0.0156791340559721,-0.0,-3.399218298331953e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.0955624790985894e-07,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.206730442821936e-07,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.6298855598506634e-07,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.206728311193729e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.046775196300587e-06,285.2594299316406,294.1499938964844,282.0702514648437,280.9174499511719,286.17724609375,282.53338623046875,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2330211777443765e-06,2.792869234491402e-12,2.233018221886596e-06,-5.109585799800698e-06,0.0,0.0,0.0,-1.257793337572366e-05,60.0,-0.0156791340559721,-0.0,-3.399218298331953e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,3.380509738803994e-08,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,3.5598432646111184e-08,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,2.629291095956887e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,3.559839711897439e-08,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.688631954266384e-07,285.2594299316406,294.1499938964844,282.04998779296875,280.9089660644531,286.17724609375,282.53338623046875,285.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.602814615533134e-07,4.50565881262785e-13,3.6028100680596253e-07,-8.243558795584249e-07,0.0,0.0,0.0,-2.0293373381719e-06,60.0,-0.0069495518691837,-0.0,-8.84590388135556e-15,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,3.380509738803994e-08,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,3.5598432646111184e-08,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,2.629291095956887e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,3.559839711897439e-08,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.688631954266384e-07,285.2594299316406,294.1499938964844,282.04998779296875,280.9089660644531,286.17724609375,282.53338623046875,285.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.602814615533134e-07,4.50565881262785e-13,3.6028100680596253e-07,-8.243558795584249e-07,0.0,0.0,0.0,-2.0293373381719e-06,60.0,-0.0069495518691837,-0.0,-8.84590388135556e-15,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,6.447301720280407e-11,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,6.789326739697897e-11,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,5.0145793767386586e-11,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,6.789319800803995e-11,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,3.220555766514366e-10,285.2594299316406,294.1499938964844,282.027587890625,280.89703369140625,286.17724609375,282.53338623046875,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.965166221561955e-10,8.674723287275794e-16,6.96515789488927e-10,-1.5878234282951092e-09,0.0,0.0,0.0,-3.92901711165905e-09,60.0,-0.0027400117833167,-0.0,-3.2176133525007964e-20,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,6.447301720280407e-11,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,6.789326739697897e-11,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,5.0145793767386586e-11,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,6.789319800803995e-11,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,3.220555766514366e-10,285.2594299316406,294.1499938964844,282.027587890625,280.89703369140625,286.17724609375,282.53338623046875,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.965166221561955e-10,8.674723287275794e-16,6.96515789488927e-10,-1.5878234282951092e-09,0.0,0.0,0.0,-3.92901711165905e-09,60.0,-0.0027400117833167,-0.0,-3.2176133525007964e-20,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.4327337059805156e-11,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.5087393140378325e-11,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.114350972608591e-11,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,1.508737752786704e-11,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,7.156790438056504e-11,285.2594299316406,294.1499938964844,282.00201416015625,280.8813171386719,286.17724609375,282.53338623046875,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5779133555327007e-10,1.9508030366592567e-16,1.5779114126424076e-10,-3.5881755899858087e-10,0.0,0.0,0.0,-8.876668289303781e-10,60.0,-0.0013253485085442,-0.0,-1.5889448903643924e-21,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.4327337059805156e-11,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.5087393140378325e-11,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.114350972608591e-11,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,1.508737752786704e-11,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,7.156790438056504e-11,285.2594299316406,294.1499938964844,282.00201416015625,280.8813171386719,286.17724609375,282.53338623046875,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5779133555327007e-10,1.9508030366592567e-16,1.5779114126424076e-10,-3.5881755899858087e-10,0.0,0.0,0.0,-8.876668289303781e-10,60.0,-0.0013253485085442,-0.0,-1.5889448903643924e-21,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.419513788076149e-12,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.813113871157906e-12,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,5.770745860333992e-12,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,7.813106064902264e-12,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,3.706195073061025e-11,285.2594299316406,294.1499938964844,281.9881286621094,280.8721008300781,286.17724609375,282.53338623046875,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.030658165709582e-11,1.0861162684229519e-16,9.030647063479336e-11,-1.9897472558483287e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,-0.0009886176558211,-0.0,-4.261169125804444e-22,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,4.0935249981388636e-12,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,4.310683754393807e-12,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,3.1838598597844214e-12,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,4.310679417585117e-12,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,2.044797317579672e-11,285.2594299316406,294.1499938964844,281.9735717773437,280.862060546875,286.17724609375,282.53338623046875,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.58308634099236e-11,5.597519293745518e-17,4.583080789877236e-11,-1.0506832903711684e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,-0.0007390929386019,-0.0,-1.2970978593817288e-22,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.7909171324756445e-12,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.8859241425472906e-12,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.3929387157607389e-12,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,1.88592219098338e-12,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,8.94598804757063e-12,285.2594299316406,294.1499938964844,281.9552001953125,280.848876953125,286.17724609375,282.53338623046875,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2487881348731688e-11,2.5853470488340776e-17,2.248785532787956e-11,-4.9220735126587194e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.000516744912602,-0.0,-2.482450289877536e-23,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.0233812495347159e-12,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,1.0776709385984518e-12,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.959649649461057e-13,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,1.0776698543962793e-12,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,5.11199329394918e-12,285.2594299316406,294.1499938964844,281.94244384765625,280.8394775390625,286.17724609375,282.53338623046875,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4688333882517668e-11,1.60190325045529e-17,1.4688318270006384e-11,-3.1165361957796733e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,-0.0003688125289045,-0.0,-8.106861621135805e-24,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.5584531238367897e-13,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.6941773464961294e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.9899124123652642e-13,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.694174635990698e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.277998323487295e-12,285.2594299316406,294.1499938964844,281.90887451171875,280.81378173828125,286.17724609375,282.53338623046875,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.944444151668616e-12,5.566182714291805e-18,6.944438513817319e-12,-1.1428514384848043e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0001875903544714,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.5584531238367897e-13,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.6941773464961294e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.9899124123652642e-13,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.694174635990698e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.277998323487295e-12,285.2594299316406,294.1499938964844,281.90887451171875,280.81378173828125,286.17724609375,282.53338623046875,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.944444151668616e-12,5.566182714291805e-18,6.944438513817319e-12,-1.1428514384848043e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0001875903544714,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.5584531238367897e-13,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.6941773464961294e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.9899124123652642e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.694174635990698e-13,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.277998323487295e-12,285.2594299316406,294.1499938964844,281.87310791015625,280.7852783203125,286.17724609375,282.53338623046875,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5777748031686745e-12,8.651292292139112e-19,1.5777739358069365e-12,-4.436029234916594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.775043872650711e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.5584531238367897e-13,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.6941773464961294e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.9899124123652642e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.694174635990698e-13,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.277998323487295e-12,285.2594299316406,294.1499938964844,281.87310791015625,280.7852783203125,286.17724609375,282.53338623046875,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5777748031686745e-12,8.651292292139112e-19,1.5777739358069365e-12,-4.436029234916594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.775043872650711e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.8353576660156,280.7541198730469,286.17724609375,282.53338623046875,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671641461432043e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.275843068375252e-05,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.8353576660156,280.7541198730469,286.17724609375,282.53338623046875,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671641461432043e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.275843068375252e-05,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.8158264160156,280.7376403808594,286.17724609375,282.53338623046875,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.344595429944809e-12,2.288036168242103e-18,4.344592827859595e-12,-5.410056951038467e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-4.133775291847997e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.7958679199219,280.7206115722656,286.17724609375,282.53338623046875,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.716962707382997e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.2712054235162213e-05,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.7548522949219,280.6849365234375,286.17724609375,282.53338623046875,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671685405402085e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9644325220724568e-05,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.7548522949219,280.6849365234375,286.17724609375,282.53338623046875,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671685405402085e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9644325220724568e-05,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.7125549316406,280.6473388671875,286.17724609375,282.53338623046875,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0220741353955676e-12,-2.41301488699274e-18,-1.0220717501507881e-12,1.582427982052548e-12,0.0,0.0,0.0,0.0,60.0,-1.2805995538656134e-05,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.7125549316406,280.6473388671875,286.17724609375,282.53338623046875,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0220741353955676e-12,-2.41301488699274e-18,-1.0220717501507881e-12,1.582427982052548e-12,0.0,0.0,0.0,0.0,60.0,-1.2805995538656134e-05,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.669189453125,280.6080627441406,286.17724609375,282.53338623046875,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0220741353955676e-12,-2.41301488699274e-18,-1.0220717501507881e-12,1.582427982052548e-12,0.0,0.0,0.0,0.0,60.0,-9.11423467186978e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.669189453125,280.6080627441406,286.17724609375,282.53338623046875,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0220741353955676e-12,-2.41301488699274e-18,-1.0220717501507881e-12,1.582427982052548e-12,0.0,0.0,0.0,0.0,60.0,-9.11423467186978e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.6249694824219,280.5673217773437,286.17724609375,282.53338623046875,285.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.71695417708293e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.028606432868401e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.6249694824219,280.5673217773437,286.17724609375,282.53338623046875,285.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.71695417708293e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.028606432868401e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.6026611328125,280.5465087890625,286.17724609375,282.53338623046875,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.71695236762534e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.399365702236537e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.5802001953125,280.525390625,286.17724609375,282.53338623046875,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0220741353955676e-12,-2.413015093787893e-18,-1.0220717501507881e-12,1.582427982052548e-12,0.0,0.0,0.0,0.0,60.0,-5.888718078495003e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.54949951171875,280.4963073730469,286.17724609375,282.53338623046875,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.7169505581677495e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.314356258168118e-06,-0.0,-5.065660935153478e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.5350341796875,280.48248291015625,286.17724609375,282.53338623046875,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.7169505581677495e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.04444733451237e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.48974609375,280.4388427734375,286.17724609375,282.53338623046875,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.7169528846132223e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.468218321562745e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.48974609375,280.4388427734375,286.17724609375,282.53338623046875,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.7169528846132223e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.468218321562745e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.44451904296875,280.3946838378906,286.17724609375,282.53338623046875,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.7169585714799336e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.040868134325137e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.44451904296875,280.3946838378906,286.17724609375,282.53338623046875,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.7169585714799336e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.040868134325137e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
