time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195180,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.3996276855469,280.3502502441406,286.17724609375,282.53338623046875,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.716961673407231e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7009829156886553e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,281.3996276855469,280.3502502441406,286.17724609375,282.53338623046875,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.716961673407231e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7009829156886553e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.3773803710937,280.3280029296875,286.17724609375,282.53338623046875,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0220741353955676e-12,-2.4130159209685057e-18,-1.0220717501507881e-12,1.582427982052548e-12,0.0,0.0,0.0,0.0,60.0,-3.5586162994150072e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.35528564453125,280.3057861328125,286.17724609375,282.53338623046875,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0220741353955676e-12,-2.4130155073782e-18,-1.0220717501507881e-12,1.582427982052548e-12,0.0,0.0,0.0,0.0,60.0,-3.425654313105042e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.3117370605469,280.2615051269531,286.17724609375,282.53338623046875,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671680235523256e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.175465508320485e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.3117370605469,280.2615051269531,286.17724609375,282.53338623046875,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671680235523256e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.175465508320485e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.2691955566406,280.2176818847656,286.17724609375,282.53338623046875,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.467176812346334e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9529437597375363e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.2691955566406,280.2176818847656,286.17724609375,282.53338623046875,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.467176812346334e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9529437597375363e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.2279052734375,280.17449951171875,286.17724609375,282.53338623046875,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671747443948026e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.751098463704693e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.2279052734375,280.17449951171875,286.17724609375,282.53338623046875,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671747443948026e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.751098463704693e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.1880798339844,280.1322326660156,286.17724609375,282.53338623046875,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.467166472588677e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5668782654975075e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.1880798339844,280.1322326660156,286.17724609375,282.53338623046875,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.467166472588677e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5668782654975075e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.1687927246094,280.11151123046875,286.17724609375,282.53338623046875,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671672480705014e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.481827323208563e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.1499328613281,280.0910949707031,286.17724609375,282.53338623046875,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.467171900961447e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3993720787984785e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.12225341796875,280.06072998046875,286.17724609375,282.53338623046875,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671690575280923e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2782739961257903e-06,-0.0,-1.804410694206369e-38,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.1137390136719,280.05133056640625,286.17724609375,282.53338623046875,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671690575280923e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.240063849967555e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.5584531238367897e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.6941773464961294e-13,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.9899124123652642e-13,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.694174635990698e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.277998323487295e-12,285.2594299316406,294.1499938964844,281.0797119140625,280.0131530761719,286.17724609375,282.53338623046875,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0777313286594592e-12,-1.794603287314674e-18,-1.0777295939359832e-12,-9.904869215397392e-14,0.0,0.0,0.0,0.0,60.0,-2.0919817416142905e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.5584531238367897e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.6941773464961294e-13,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.9899124123652642e-13,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.694174635990698e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.277998323487295e-12,285.2594299316406,294.1499938964844,281.0797119140625,280.0131530761719,286.17724609375,282.53338623046875,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0777313286594592e-12,-1.794603287314674e-18,-1.0777295939359832e-12,-9.904869215397392e-14,0.0,0.0,0.0,0.0,60.0,-2.0919817416142905e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.5584531238367897e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.6941773464961294e-13,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.9899124123652642e-13,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.694174635990698e-13,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.277998323487295e-12,285.2594299316406,294.1499938964844,281.0480651855469,279.976806640625,286.17724609375,282.53338623046875,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0777313286594592e-12,-1.7946022533389082e-18,-1.0777295939359832e-12,-9.904869215397392e-14,0.0,0.0,0.0,0.0,60.0,-1.953896116901888e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.5584531238367897e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,2.6941773464961294e-13,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.9899124123652642e-13,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,2.694174635990698e-13,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.277998323487295e-12,285.2594299316406,294.1499938964844,281.0480651855469,279.976806640625,286.17724609375,282.53338623046875,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0777313286594592e-12,-1.7946022533389082e-18,-1.0777295939359832e-12,-9.904869215397392e-14,0.0,0.0,0.0,0.0,60.0,-1.953896116901888e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.01904296875,279.9425048828125,286.17724609375,282.53338623046875,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671788802978654e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8244865032102096e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.01904296875,279.9425048828125,286.17724609375,282.53338623046875,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671788802978654e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8244865032102096e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0,285.2594299316406,294.1499938964844,281.0055847167969,279.9262084960937,286.17724609375,282.53338623046875,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334319964325659e-12,2.4671845671645767e-19,1.6334316711719145e-12,-2.7545526623540258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7641424392422778e-06,-0.0,-0.0,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,280.99285888671875,279.9105224609375,286.17724609375,282.53338623046875,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.344595429944809e-12,2.288038442988788e-18,4.344592827859595e-12,-5.410056951038467e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.7056655678970856e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,280.96978759765625,279.88104248046875,286.17724609375,282.53338623046875,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.7169376334706784e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5919682709863991e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.5584531238367897e-13,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,-2.6941773464961294e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,-1.9899124123652642e-13,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,-2.694174635990698e-13,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,-1.277998323487295e-12,285.2594299316406,294.1499938964844,280.96978759765625,279.88104248046875,286.17724609375,282.53338623046875,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6890891896964577e-12,-3.7169376334706784e-19,1.6890895149571097e-12,-1.0730760897914582e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5919682709863991e-06,-0.0,-5.066788513209878e-25,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,3.968672501741821e-08,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,4.17920773543301e-08,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,3.086752187186903e-08,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,4.179203472176597e-08,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.9824310015792445e-07,285.2594299316406,294.1499938964844,280.95001220703125,279.8543395996094,286.17724609375,282.53338623046875,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.228628824876069e-07,5.28894799050467e-13,4.228623424751277e-07,-9.676150511950254e-07,0.0,0.0,0.0,-2.3818574845790863e-06,60.0,-0.0009141393820755,-0.0,-1.2191815313116872e-14,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,3.968672501741821e-08,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,4.17920773543301e-08,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,3.086752187186903e-08,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,4.179203472176597e-08,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.9824310015792445e-07,285.2594299316406,294.1499938964844,280.95001220703125,279.8543395996094,286.17724609375,282.53338623046875,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.228628824876069e-07,5.28894799050467e-13,4.228623424751277e-07,-9.676150511950254e-07,0.0,0.0,0.0,-2.3818574845790863e-06,60.0,-0.0009141393820755,-0.0,-1.2191815313116872e-14,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,3.110009458850982e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,3.2749932188380626e-07,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,2.418901772216487e-07,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,3.274990092450025e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.5535117654508213e-06,285.2594299316406,294.1499938964844,280.93487548828125,279.8304748535156,286.17724609375,282.53338623046875,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.313721890663146e-06,4.144645997933294e-12,3.313717797936988e-06,-7.582629677926889e-06,0.0,0.0,0.0,-1.86652468983084e-05,60.0,-0.0075956964865326,-0.0,-7.486887086856353e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,3.110009458850982e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,3.2749932188380626e-07,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,2.418901772216487e-07,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,3.274990092450025e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.5535117654508213e-06,285.2594299316406,294.1499938964844,280.93487548828125,279.8304748535156,286.17724609375,282.53338623046875,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.313721890663146e-06,4.144645997933294e-12,3.313717797936988e-06,-7.582629677926889e-06,0.0,0.0,0.0,-1.86652468983084e-05,60.0,-0.0075956964865326,-0.0,-7.486887086856353e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,8.656155046082858e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.115357784139632e-07,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,6.73258000460919e-07,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.115348689192616e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,4.32392198490561e-06,285.25946044921875,294.1499938964844,280.925537109375,279.8095397949219,286.17724609375,282.5334777832031,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.223180313711056e-06,1.15359232583101e-11,9.223169399774632e-06,-2.1104940969962627e-05,0.0,0.0,0.0,-5.195155972614885e-05,60.0,-0.0215279329568147,-0.0,-5.799998935990258e-12,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,8.656155046082858e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.115357784139632e-07,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,6.73258000460919e-07,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.115348689192616e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,4.32392198490561e-06,285.25946044921875,294.1499938964844,280.925537109375,279.8095397949219,286.17724609375,282.5334777832031,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.223180313711056e-06,1.15359232583101e-11,9.223169399774632e-06,-2.1104940969962627e-05,0.0,0.0,0.0,-5.195155972614885e-05,60.0,-0.0215279329568147,-0.0,-5.799998935990258e-12,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,1.3779465461993825e-06,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,1.4510455912386533e-06,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,1.0717385521274991e-06,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,1.451044113309763e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,6.883117293909891e-06,285.259521484375,294.1499938964844,280.9229736328125,279.8001403808594,286.1771850585937,282.5336303710937,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4682068467664068e-05,1.8363610979066358e-11,1.4682050277770031e-05,-3.359625770826824e-05,0.0,0.0,0.0,-8.269991667475551e-05,60.0,-0.034517016261816,-0.0,-1.4697468936342162e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,2.106238525811932e-06,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,2.2179731331561925e-06,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,1.6381892464778502e-06,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,2.217970859419438e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,1.0521081094339024e-05,285.2596435546875,294.1499938964844,280.9218444824219,279.79150390625,286.1770935058594,282.53387451171875,285.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.244194365630392e-05,2.8069340254899267e-11,2.2441916371462867e-05,-5.1352864829823375e-05,0.0,0.0,0.0,-0.0001264091115444,60.0,-0.0516157373785972,-0.0,-3.433942366570797e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,3.826263764494797e-06,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,4.0292443372891285e-06,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,2.975989673359436e-06,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,4.0292402445629705e-06,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,1.911295112222433e-05,285.2599792480469,294.1499938964844,280.92303466796875,279.7787170410156,286.1768493652344,282.5345764160156,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.076880577486008e-05,5.099172473155278e-11,4.076875484315679e-05,-9.328936721431091e-05,0.0,0.0,0.0,-0.0002296391176059,60.0,-0.0924269035458564,-0.0,-1.1332550869935787e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,4.19493062508991e-06,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,4.417468971951166e-06,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,3.2627312975819223e-06,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,4.417464424477657e-06,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,2.0954516003257595e-05,285.26007080078125,294.1499938964844,280.9237060546875,279.7765197753906,286.1767883300781,282.5347595214844,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.469696068554185e-05,5.5904877949153325e-11,4.469690247788094e-05,-0.0001022779761115,0.0,0.0,0.0,-0.0002517653047107,60.0,-0.1013078242540359,-0.0,-1.3621578864864148e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,6.702131031488534e-06,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.057674338284414e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,5.21278025189531e-06,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,7.0576670623268e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,3.3478478144388646e-05,285.2608337402344,294.1499938964844,280.9309997558594,279.7645568847656,286.1761779785156,282.5362854003906,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.14113557478413e-05,8.931794887034883e-11,7.141126843634993e-05,-0.0001634071522857,0.0,0.0,0.0,-0.0004022399079985,60.0,-0.1659657657146453,-0.0,-3.47699175007321e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,6.702131031488534e-06,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.057674338284414e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,5.21278025189531e-06,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,7.0576670623268e-06,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,3.3478478144388646e-05,285.2608337402344,294.1499938964844,280.9309997558594,279.7645568847656,286.1761779785156,282.5362854003906,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.14113557478413e-05,8.931794887034883e-11,7.141126843634993e-05,-0.0001634071522857,0.0,0.0,0.0,-0.0004022399079985,60.0,-0.1659657657146453,-0.0,-3.47699175007321e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.777108971320558e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,1.029577833833173e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.604435268149245e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,1.0295767424395308e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,4.88386103825178e-05,285.2619934082031,294.1499938964844,280.943603515625,279.7557373046875,286.1749267578125,282.5389099121094,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001041752911987,1.3029753664905996e-10,0.0001041751675074,-0.0002383793180342,0.0,0.0,0.0,-0.0005867899162694,60.0,-0.2549391388893127,-0.0,-7.399438839428282e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.777108971320558e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,1.029577833833173e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.604435268149245e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,1.0295767424395308e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,4.88386103825178e-05,285.2619934082031,294.1499938964844,280.943603515625,279.7557373046875,286.1749267578125,282.5389099121094,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001041752911987,1.3029753664905996e-10,0.0001041751675074,-0.0002383793180342,0.0,0.0,0.0,-0.0005867899162694,60.0,-0.2549391388893127,-0.0,-7.399438839428282e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
