time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197580,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,1.523754144727718e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,1.6045882148318924e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,1.1851448107336182e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,1.6045865777414292e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,7.611455657752231e-05,285.2644348144531,294.1499938964844,280.96142578125,279.75006103515625,286.17205810546875,282.5432434082031,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623559946892,2.0306727133156954e-10,0.0001623557909624,-0.000371511618141,0.0,0.0,0.0,-0.0009145055082626,60.0,-0.3772498071193695,-0.0,-1.7972465737869923e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,1.523754144727718e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,1.6045882148318924e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,1.1851448107336182e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,1.6045865777414292e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,7.611455657752231e-05,285.2644348144531,294.1499938964844,280.96142578125,279.75006103515625,286.17205810546875,282.5432434082031,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623559946892,2.0306727133156954e-10,0.0001623557909624,-0.000371511618141,0.0,0.0,0.0,-0.0009145055082626,60.0,-0.3772498071193695,-0.0,-1.7972465737869923e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,1.9888471797457896e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,2.09435402211966e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,1.5468845958821476e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,2.094352021231316e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.934687841450796e-05,285.2666320800781,294.1499938964844,280.9722595214844,279.7484130859375,286.1689758300781,282.546142578125,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021191140695,2.6504892725043305e-10,0.0002119111450156,-0.0004849071556236,0.0,0.0,0.0,-0.0011936374939978,60.0,-0.4755718111991882,-0.0,-3.061827014150253e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,2.6337496819905937e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,2.7734682589652948e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,2.0484765627770685e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,2.773465530481189e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0001315610425081,285.26953125,294.1499938964844,280.9843444824219,279.7475891113281,286.1634521484375,282.5483703613281,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002806244592647,3.5099240180969105e-10,0.0002806241100188,-0.0006421409780159,0.0,0.0,0.0,-0.0015806796727702,60.0,-0.6158167719841003,-0.0,-5.36941335838037e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,3.916495916200802e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,4.1242634324589744e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,3.046170422749128e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,4.124259066884406e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001956367777893,285.2746887207031,294.1499938964844,281.01226806640625,279.7483825683594,286.1366577148437,282.54083251953125,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004976889467798,6.024574172869276e-10,0.0004976883647032,-0.0010861819609999,0.0,0.0,0.0,-0.00279106432572,60.0,-1.0657798051834106,-0.0,-1.1873346750235214e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,3.916495916200802e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,4.1242634324589744e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,3.046170422749128e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,4.124259066884406e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001956367777893,285.2746887207031,294.1499938964844,281.01226806640625,279.7483825683594,286.1366577148437,282.54083251953125,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004976889467798,6.024574172869276e-10,0.0004976883647032,-0.0010861819609999,0.0,0.0,0.0,-0.00279106432572,60.0,-1.0657798051834106,-0.0,-1.1873346750235214e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.008233610074969e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.486114140599966e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.006419764366001e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.486104681855068e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0004499792412389,285.28631591796875,294.1499938964844,281.0450439453125,279.7524719238281,286.0907592773437,282.5370178222656,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000670937821269,8.788514915814002e-10,0.0006709369481541,-0.0016395767452195,0.0,0.0,0.0,-0.0038087519351392,60.0,-1.3365216255187988,-0.0,-6.281407394226335e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.008233610074969e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.486114140599966e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.006419764366001e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.486104681855068e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0004499792412389,285.28631591796875,294.1499938964844,281.0450439453125,279.7524719238281,286.0907592773437,282.5370178222656,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000670937821269,8.788514915814002e-10,0.0006709369481541,-0.0016395767452195,0.0,0.0,0.0,-0.0038087519351392,60.0,-1.3365216255187988,-0.0,-6.281407394226335e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.017472621053456e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.495842823525892e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,7.013605500105768e-05,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.495833364780992e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004504407406784,285.28009033203125,294.1499938964844,281.08258056640625,279.75994873046875,286.0186767578125,282.5094909667969,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006673324969597,9.893352803658215e-10,0.0006673315074294,-0.001933644642122,0.0,0.0,0.0,-0.003840651595965,60.0,-2.1124629974365234,-0.0,-6.294295928910287e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.017472621053456e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.495842823525892e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,7.013605500105768e-05,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.495833364780992e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004504407406784,285.28009033203125,294.1499938964844,281.08258056640625,279.75994873046875,286.0186767578125,282.5094909667969,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006673324969597,9.893352803658215e-10,0.0006673315074294,-0.001933644642122,0.0,0.0,0.0,-0.003840651595965,60.0,-2.1124629974365234,-0.0,-6.294295928910287e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.009170753415674e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.487100760452448e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,7.00714808772318e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.487091301707552e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0004500260693021,285.2830505371094,294.1499938964844,281.124755859375,279.77081298828125,285.9371337890625,282.4805603027344,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675924666225,1.187503095856357e-09,0.0009675913024693,-0.0021543698385357,0.0,0.0,0.0,-0.0054396456107497,60.0,-2.501424789428711,-0.0,-6.282708397975513e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.009170753415674e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.487100760452448e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,7.00714808772318e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.487091301707552e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0004500260693021,285.2830505371094,294.1499938964844,281.124755859375,279.77081298828125,285.9371337890625,282.4805603027344,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675924666225,1.187503095856357e-09,0.0009675913024693,-0.0021543698385357,0.0,0.0,0.0,-0.0054396456107497,60.0,-2.501424789428711,-0.0,-6.282708397975513e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.009821224026382e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.487785428063944e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,7.007653766777366e-05,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.487775969319046e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0004500585491769,285.282470703125,294.1499938964844,281.1475524902344,279.77752685546875,285.8973999023437,282.46728515625,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600082994438,1.1879220940258506e-09,0.0009600070770829,-0.0021630553528666,0.0,0.0,0.0,-0.0054017128422856,60.0,-2.5361719131469727,-0.0,-6.28361362942087e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.011148358695208e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.489183139521629e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,7.008686225162819e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.48917368077673e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,0.0004501248477026,285.28192138671875,294.1499938964844,281.1714782714844,279.7851257324219,285.8570861816406,282.4530639648437,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601493948139,1.2044434338776e-09,0.000960148172453,-0.0022063490469008,0.0,0.0,0.0,-0.0054099024273455,60.0,-2.571141004562378,-0.0,-6.285463172162056e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.02216343092732e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.50078247115016e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.017252937657759e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.500773740001024e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0004506750847212,285.2763366699219,294.1499938964844,281.2183532714844,279.8013916015625,285.78277587890625,282.4239501953125,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861791040748,1.3665492071268659e-09,0.0009861777070909,-0.0026064945850521,0.0,0.0,0.0,-0.0056141372770071,60.0,-2.616802453994751,-0.0,-6.300836474792959e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.0241628640797e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.502887405687944e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.01880780979991e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.502878674538806e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0004507749690674,285.2755432128906,294.1499938964844,281.2225952148437,279.8029479980469,285.7763061523437,282.4208679199219,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892557282,1.394322213243981e-09,0.0009892543312162,-0.0026764336507767,0.0,0.0,0.0,-0.005642176605761,60.0,-2.620760440826416,-0.0,-6.303628907744496e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.062112076207995e-05,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.542849875288084e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.048324187053367e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.542840416543186e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004526705888565,285.2744140625,294.1499938964844,281.2780456542969,279.8243408203125,285.70001220703125,282.37384033203125,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965578306932,1.8393216949519342e-09,0.0009655764442868,-0.0038700033910572,0.0,0.0,0.0,-0.0057246359065175,60.0,-2.553408145904541,-0.0,-6.356754056469073e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.062112076207995e-05,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.542849875288084e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.048324187053367e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.542840416543186e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004526705888565,285.2744140625,294.1499938964844,281.2780456542969,279.8243408203125,285.70001220703125,282.37384033203125,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965578306932,1.8393216949519342e-09,0.0009655764442868,-0.0038700033910572,0.0,0.0,0.0,-0.0057246359065175,60.0,-2.553408145904541,-0.0,-6.356754056469073e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.098929876927286e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.581620543031022e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.076960173435509e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.581611811881884e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004545097472146,285.2732849121094,294.1499938964844,281.3376770019531,279.8493347167969,285.6249084472656,282.3074951171875,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695010958239,2.2979982361448484e-09,0.0009694988257251,-0.0050719142891466,0.0,0.0,0.0,-0.0059520225040614,60.0,-2.524674654006958,-0.0,-6.408509278799103e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.098929876927286e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.581620543031022e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.076960173435509e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.581611811881884e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004545097472146,285.2732849121094,294.1499938964844,281.3376770019531,279.8493347167969,285.6249084472656,282.3074951171875,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695010958239,2.2979982361448484e-09,0.0009694988257251,-0.0050719142891466,0.0,0.0,0.0,-0.0059520225040614,60.0,-2.524674654006958,-0.0,-6.408509278799103e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.140338079305366e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.625225357012825e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,7.109166472218931e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.625216625863686e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004565781564451,285.2721252441406,294.1499938964844,281.4013977050781,279.87799072265625,285.5520324707031,282.2304382324219,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739120723679,2.813859811823249e-09,0.0009739092784002,-0.0064236461184918,0.0,0.0,0.0,-0.0062077539041638,60.0,-2.493497133255005,-0.0,-6.466967050755559e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.140338079305366e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.625225357012825e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,7.109166472218931e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.625216625863686e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004565781564451,285.2721252441406,294.1499938964844,281.4013977050781,279.87799072265625,285.5520324707031,282.2304382324219,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739120723679,2.813859811823249e-09,0.0009739092784002,-0.0064236461184918,0.0,0.0,0.0,-0.0062077539041638,60.0,-2.493497133255005,-0.0,-6.466967050755559e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.143712668446824e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.62877893471159e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.111790910130367e-05,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.628770203562452e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0004567467258311,285.27154541015625,294.1499938964844,281.43475341796875,279.89373779296875,285.5163879394531,282.1922302246094,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742736583575,2.855894631892396e-09,0.0009742708061821,-0.0065337880514562,0.0,0.0,0.0,-0.0062286029569804,60.0,-2.475838184356689,-0.0,-6.471741897939864e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.148690878646448e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.63402126217261e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.115663174772635e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.634012531023473e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004569954180624,285.27099609375,294.1499938964844,281.4691162109375,279.910400390625,285.4813537597656,282.1565246582031,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748032316565,2.917901698040737e-09,0.0009748003212735,-0.0066962661221623,0.0,0.0,0.0,-0.0062593389302492,60.0,-2.455801725387573,-0.0,-6.478789060793133e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,9.153388236882164e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.638968185754492e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.119316433090717e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.638959454605356e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004572300531435,285.26983642578125,294.1499938964844,281.5406494140625,279.94659423828125,285.4130249023437,282.0938415527344,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753041667863,2.9763964626283723e-09,0.000975301139988,-0.0068495385348796,0.0,0.0,0.0,-0.006288340780884,60.0,-2.4119722843170166,-0.0,-6.485440451342583e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,9.153388236882164e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.638968185754492e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.119316433090717e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.638959454605356e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004572300531435,285.26983642578125,294.1499938964844,281.5406494140625,279.94659423828125,285.4130249023437,282.0938415527344,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753041667863,2.9763964626283723e-09,0.000975301139988,-0.0068495385348796,0.0,0.0,0.0,-0.006288340780884,60.0,-2.4119722843170166,-0.0,-6.485440451342583e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.135070285992696e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.61967816692777e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.105068652890623e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.619669435778631e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0004563150578178,285.2686767578125,294.1499938964844,281.6159362792969,279.9866638183594,285.3470764160156,282.0463256835937,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733526385389,2.748151484155414e-09,0.0009733499027788,-0.0062514678575098,0.0,0.0,0.0,-0.0061751920729875,60.0,-2.360935926437378,-0.0,-6.45950564148734e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.135070285992696e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.61967816692777e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.105068652890623e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.619669435778631e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0004563150578178,285.2686767578125,294.1499938964844,281.6159362792969,279.9866638183594,285.3470764160156,282.0463256835937,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733526385389,2.748151484155414e-09,0.0009733499027788,-0.0062514678575098,0.0,0.0,0.0,-0.0061751920729875,60.0,-2.360935926437378,-0.0,-6.45950564148734e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.130594116868453e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.61496407398954e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.101587107172236e-05,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.614956070436163e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004560914821922,285.2675170898437,294.1499938964844,281.6948547363281,280.0306701660156,285.2835998535156,282.0127868652344,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728742297738,2.692352119026964e-09,0.0009728715522214,-0.0061052567325532,0.0,0.0,0.0,-0.0061475238762795,60.0,-2.306257724761963,-0.0,-6.453173284626247e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.130594116868453e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.61496407398954e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.101587107172236e-05,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.614956070436163e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004560914821922,285.2675170898437,294.1499938964844,281.6948547363281,280.0306701660156,285.2835998535156,282.0127868652344,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728742297738,2.692352119026964e-09,0.0009728715522214,-0.0061052567325532,0.0,0.0,0.0,-0.0061475238762795,60.0,-2.306257724761963,-0.0,-6.453173284626247e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.162146307062358e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.64819046203047e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.126127457013354e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.648182458477096e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0004576675710268,285.2663269042969,294.1499938964844,281.7773132324219,280.07867431640625,285.22265625,281.98748779296875,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.08542702498471e-09,0.000976231880486,-0.0071352301165461,0.0,0.0,0.0,-0.0063423835672438,60.0,-2.255510091781616,-0.0,-6.49784723805169e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.162146307062358e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.64819046203047e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.126127457013354e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.648182458477096e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0004576675710268,285.2663269042969,294.1499938964844,281.7773132324219,280.07867431640625,285.22265625,281.98748779296875,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.08542702498471e-09,0.000976231880486,-0.0071352301165461,0.0,0.0,0.0,-0.0063423835672438,60.0,-2.255510091781616,-0.0,-6.49784723805169e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.188875264953822e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.676336776465178e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.146916323108599e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.676328772911802e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0004590027383528,285.2657470703125,294.1499938964844,281.81982421875,280.1042175292969,285.1930847167969,281.9775085449219,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790826588869,3.418420657652632e-09,0.0009790792828425,-0.0080077545717358,0.0,0.0,0.0,-0.0065074628219008,60.0,-2.2320785522460938,-0.0,-6.53581366805156e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.219042840413748e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.708105062600224e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,7.170380558818579e-05,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.70809705904685e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0004605096764862,285.2651672363281,294.1499938964844,281.8631591796875,280.1307983398437,285.1640319824219,281.9696655273437,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822965366765,3.794261349554517e-09,0.0009822926949709,-0.0089925276115536,0.0,0.0,0.0,-0.0066937813535332,60.0,-2.2092747688293457,-0.0,-6.578797240308631e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.281136590288952e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.773491910891607e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,7.218674727482721e-05,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.773483907338232e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004636113590095,285.26397705078125,294.1499938964844,281.9523010253906,280.18707275390625,285.10748291015625,281.9628601074219,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889126522466,4.567847877723352e-09,0.0009889079956337,-0.0110193835571408,0.0,0.0,0.0,-0.0070772832259535,60.0,-2.163552761077881,-0.0,-6.66771313717618e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.281136590288952e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.773491910891607e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,7.218674727482721e-05,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.773483907338232e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004636113590095,285.26397705078125,294.1499938964844,281.9523010253906,280.18707275390625,285.10748291015625,281.9628601074219,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889126522466,4.567847877723352e-09,0.0009889079956337,-0.0110193835571408,0.0,0.0,0.0,-0.0070772832259535,60.0,-2.163552761077881,-0.0,-6.66771313717618e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.335253707831724e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.8304808489047e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,7.260766142280772e-05,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.830472845351323e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0004663146683014,285.2627868652344,294.1499938964844,282.04461669921875,280.24761962890625,285.0531311035156,281.9715270996094,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994678819552,5.242070333366655e-09,0.0009946735808625,-0.0127857895568013,0.0,0.0,0.0,-0.0074115255847573,60.0,-2.1149275302886963,-0.0,-6.745694491883114e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.335253707831724e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.8304808489047e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,7.260766142280772e-05,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.830472845351323e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0004663146683014,285.2627868652344,294.1499938964844,282.04461669921875,280.24761962890625,285.0531311035156,281.9715270996094,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994678819552,5.242070333366655e-09,0.0009946735808625,-0.0127857895568013,0.0,0.0,0.0,-0.0074115255847573,60.0,-2.1149275302886963,-0.0,-6.745694491883114e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.380511619383468e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.878139098873362e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.29596649762243e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.878130367724224e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0004685753665398,285.2615661621094,294.1499938964844,282.1400146484375,280.3125,285.0010681152344,281.9979248046875,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995010914281,5.805904645939108e-09,0.000999495270662,-0.014262898825109,0.0,0.0,0.0,-0.0076910448260605,60.0,-2.0615806579589844,-0.0,-6.8112562701117e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
