time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199920,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.380511619383468e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.878139098873362e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.29596649762243e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.878130367724224e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0004685753665398,285.2615661621094,294.1499938964844,282.1400146484375,280.3125,285.0010681152344,281.9979248046875,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995010914281,5.805904645939108e-09,0.000999495270662,-0.014262898825109,0.0,0.0,0.0,-0.0076910448260605,60.0,-2.0615806579589844,-0.0,-6.8112562701117e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.39456222113222e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.892934758681804e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,7.306894985958934e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.892926755128428e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0004692772345151,285.2603759765625,294.1499938964844,282.23834228515625,280.3818664550781,284.95166015625,282.0419921875,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009994730353,5.980937078930992e-09,0.0010009934194386,-0.0147214215248823,0.0,0.0,0.0,-0.0077778231352567,60.0,-2.0011777877807617,-0.0,-6.831673005081029e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.39456222113222e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.892934758681804e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,7.306894985958934e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.892926755128428e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0004692772345151,285.2603759765625,294.1499938964844,282.23834228515625,280.3818664550781,284.95166015625,282.0419921875,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009994730353,5.980937078930992e-09,0.0010009934194386,-0.0147214215248823,0.0,0.0,0.0,-0.0077778231352567,60.0,-2.0011777877807617,-0.0,-6.831673005081029e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.391410276293756e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.889615466818212e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.304442988242954e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.889607463264838e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0004691197827924,285.259765625,294.1499938964844,282.2886047363281,280.4182434082031,284.9279479980469,282.0683288574219,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006631491705,5.941649838803187e-09,0.0010006572119891,-0.0146185038611292,0.0,0.0,0.0,-0.0077583454549312,60.0,-1.9677603244781487,-0.0,-6.827087872807169e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.390614286530764e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.88877727650106e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.303823804249987e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.888769272947684e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004690800560638,285.2591552734375,294.1499938964844,282.33953857421875,280.4557800292969,284.9048767089844,282.0973205566406,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005787480622,5.9317226686061986e-09,0.0010005729272961,-0.0145924976095557,0.0,0.0,0.0,-0.0077534266747534,60.0,-1.9332504272460933,-0.0,-6.825928977605146e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.387966565554962e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.885989857139066e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.301764708245173e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,9.88598185358569e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0004689478082582,285.2579345703125,294.1499938964844,282.4434509277344,280.53436279296875,284.8609313964844,282.16265869140625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002960916608,5.898710853102784e-09,0.0010002901544794,-0.0145060187205672,0.0,0.0,0.0,-0.0077370591461658,60.0,-1.8620480298995967,-0.0,-6.822077835977326e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.387966565554962e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.885989857139066e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.301764708245173e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,9.88598185358569e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0004689478082582,285.2579345703125,294.1499938964844,282.4434509277344,280.53436279296875,284.8609313964844,282.16265869140625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002960916608,5.898710853102784e-09,0.0010002901544794,-0.0145060187205672,0.0,0.0,0.0,-0.0077370591461658,60.0,-1.8620480298995967,-0.0,-6.822077835977326e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.386588499182837e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.884538303595036e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.300692959688604e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,9.88453030004166e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004688789776992,285.2567138671875,294.1499938964844,282.54998779296875,280.6177062988281,284.8193359375,282.2353210449219,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001491755247,5.881509945737662e-09,0.0010001432383432,-0.0144609585404396,0.0,0.0,0.0,-0.0077285328879952,60.0,-1.7890344858169556,-0.0,-6.820071263291538e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.386588499182837e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.884538303595036e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.300692959688604e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,9.88453030004166e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004688789776992,285.2567138671875,294.1499938964844,282.54998779296875,280.6177062988281,284.8193359375,282.2353210449219,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001491755247,5.881509945737662e-09,0.0010001432383432,-0.0144609585404396,0.0,0.0,0.0,-0.0077285328879952,60.0,-1.7890344858169556,-0.0,-6.820071263291538e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.388049511471765e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.886076441034676e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,7.301828736672178e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.8860684374813e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004689519410021,285.2554931640625,294.1499938964844,282.6585693359375,280.70709228515625,284.7805480957031,282.3158264160156,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003042407333,5.8996842966507765e-09,0.0010002983035519,-0.0145085686817765,0.0,0.0,0.0,-0.0077375411055982,60.0,-1.714631199836731,-0.0,-6.822191522815046e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.388049511471765e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.886076441034676e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,7.301828736672178e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.8860684374813e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004689519410021,285.2554931640625,294.1499938964844,282.6585693359375,280.70709228515625,284.7805480957031,282.3158264160156,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003042407333,5.8996842966507765e-09,0.0010002983035519,-0.0145085686817765,0.0,0.0,0.0,-0.0077375411055982,60.0,-1.714631199836731,-0.0,-6.822191522815046e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.391194907948376e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.889389184536412e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,7.304275641217828e-05,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.889381180983035e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0004691091016866,285.2542724609375,294.1499938964844,282.7686462402344,280.8034362792969,284.7445678710937,282.4032287597656,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006392840296,5.938851188602712e-09,0.0010006333468481,-0.0146111724898219,0.0,0.0,0.0,-0.0077569582499563,60.0,-1.6393173933029177,-0.0,-6.82676102314872e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.391194907948376e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.889389184536412e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,7.304275641217828e-05,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.889381180983035e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0004691091016866,285.2542724609375,294.1499938964844,282.7686462402344,280.8034362792969,284.7445678710937,282.4032287597656,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006392840296,5.938851188602712e-09,0.0010006333468481,-0.0146111724898219,0.0,0.0,0.0,-0.0077569582499563,60.0,-1.6393173933029177,-0.0,-6.82676102314872e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.3930953880772e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.891390072880311e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.305753388209268e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.8913827969227e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0004692040092777,285.253662109375,294.1499938964844,282.8242492675781,280.8540954589844,284.7274475097656,282.4488830566406,285.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008418466895,5.962514038060362e-09,0.0010008359095081,-0.0146731594577431,0.0,0.0,0.0,-0.0077686901204288,60.0,-1.6013904809951782,-0.0,-6.829522192219883e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.3959883088246e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.894436516333371e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.308003114303574e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.894428512779996e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,0.0004693485388997,285.2530517578125,294.1499938964844,282.8802185058594,280.9063415527344,284.71099853515625,282.4960021972656,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011496488004,5.998543439744708e-09,0.001001143711619,-0.0147675443440675,0.0,0.0,0.0,-0.0077865500934422,60.0,-1.563262939453125,-0.0,-6.833728605215583e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.37893710215576e-05,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.876480180537328e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,7.29474049876444e-05,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.876472904579714e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0004684967861976,285.2518310546875,294.1499938964844,282.9933166503906,281.0154113769531,284.67999267578125,282.5917053222656,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993340354412,5.7860716218272046e-09,0.0009993282146751,-0.0142109403386712,0.0,0.0,0.0,-0.007681225426495,60.0,-1.484696865081787,-0.0,-6.808944164049535e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.37893710215576e-05,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.876480180537328e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,7.29474049876444e-05,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.876472904579714e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0004684967861976,285.2518310546875,294.1499938964844,282.9933166503906,281.0154113769531,284.67999267578125,282.5917053222656,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993340354412,5.7860716218272046e-09,0.0009993282146751,-0.0142109403386712,0.0,0.0,0.0,-0.007681225426495,60.0,-1.484696865081787,-0.0,-6.808944164049535e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.330081957159564e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.82503333943896e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.256742537720129e-05,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.825026063481346e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004660563718061,285.2506103515625,294.1499938964844,283.10791015625,281.1302490234375,284.6517944335937,282.68194580078125,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941287571564,5.177364315045452e-09,0.0009941235184669,-0.012616267427802,0.0,0.0,0.0,-0.0073794648051261,60.0,-1.40082585811615,-0.0,-6.738190450050753e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.330081957159564e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.82503333943896e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.256742537720129e-05,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.825026063481346e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004660563718061,285.2506103515625,294.1499938964844,283.10791015625,281.1302490234375,284.6517944335937,282.68194580078125,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941287571564,5.177364315045452e-09,0.0009941235184669,-0.012616267427802,0.0,0.0,0.0,-0.0073794648051261,60.0,-1.40082585811615,-0.0,-6.738190450050753e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.274639160139486e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.766648872755468e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.213619392132387e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.766641596797854e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0004632868804037,285.2493896484375,294.1499938964844,283.2240295410156,281.2504272460937,284.6261291503906,282.7655029296875,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882212616503,4.486576443696322e-09,0.0009882167214527,-0.010806449688971,0.0,0.0,0.0,-0.0070370123721659,60.0,-1.3143906593322754,-0.0,-6.658343920662446e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.274639160139486e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.766648872755468e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.213619392132387e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.766641596797854e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0004632868804037,285.2493896484375,294.1499938964844,283.2240295410156,281.2504272460937,284.6261291503906,282.7655029296875,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882212616503,4.486576443696322e-09,0.0009882167214527,-0.010806449688971,0.0,0.0,0.0,-0.0070370123721659,60.0,-1.3143906593322754,-0.0,-6.658343920662446e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.210664575221016e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.699280781205744e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,7.16386130079627e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.69927350524813e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0004600912507157,285.2481994628906,294.1499938964844,283.34161376953125,281.37554931640625,284.6031799316406,282.8386535644531,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981404678896,3.689504479709171e-09,0.0009814009536057,-0.0087180435657501,0.0,0.0,0.0,-0.0066418689675629,60.0,-1.2263736724853516,-0.0,-6.56680185784353e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.210664575221016e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.699280781205744e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,7.16386130079627e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.69927350524813e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0004600912507157,285.2481994628906,294.1499938964844,283.34161376953125,281.37554931640625,284.6031799316406,282.8386535644531,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981404678896,3.689504479709171e-09,0.0009814009536057,-0.0087180435657501,0.0,0.0,0.0,-0.0066418689675629,60.0,-1.2263736724853516,-0.0,-6.56680185784353e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.18123114388436e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.668285929365084e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.140968955354765e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.668279381003232e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004586210125125,285.2475891113281,294.1499938964844,283.4009704589844,281.4398498535156,284.5926818847656,282.8710632324219,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097826810088,3.3227904872035197e-09,0.000978264841251,-0.0077571794390678,0.0,0.0,0.0,-0.0064600715413689,60.0,-1.1823153495788574,-0.0,-6.524898310544813e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.156204032478854e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.641930955694988e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,7.12150358594954e-05,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.641924407333136e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0004573708574753,285.2469787597656,294.1499938964844,283.460693359375,281.50518798828125,284.5827941894531,282.90118408203125,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756010840646,3.0109714721504592e-09,0.0009755981154739,-0.0069401334039866,0.0,0.0,0.0,-0.0063054873608052,60.0,-1.13850736618042,-0.0,-6.489373305385018e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.132661944022402e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.617140312911944e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,7.103192911017686e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.61713376455009e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004561948881018,285.24578857421875,294.1499938964844,283.5812683105469,281.6388854980469,284.5648803710937,282.9585876464844,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973091344349,2.717645664063184e-09,0.000973088608589,-0.0061715333722531,0.0,0.0,0.0,-0.0061600669287145,60.0,-1.0529097318649292,-0.0,-6.456043166735982e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.132661944022402e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.617140312911944e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,7.103192911017686e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.61713376455009e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004561948881018,285.24578857421875,294.1499938964844,283.5812683105469,281.6388854980469,284.5648803710937,282.9585876464844,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973091344349,2.717645664063184e-09,0.000973088608589,-0.0061715333722531,0.0,0.0,0.0,-0.0061600669287145,60.0,-1.0529097318649292,-0.0,-6.456043166735982e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.146453521680088e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,9.631663124309851e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,7.113919127732515e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,9.63165584835224e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004568837757688,285.2445983886719,294.1499938964844,283.70330810546875,281.7762145996094,284.5492248535156,283.0220947265625,285.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745593997649,2.889441352849076e-09,0.0009745564893819,-0.0066216918639838,0.0,0.0,0.0,-0.0062452275305986,60.0,-0.9704050421714784,-0.0,-6.475553959717217e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.146453521680088e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,9.631663124309851e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,7.113919127732515e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,9.63165584835224e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004568837757688,285.2445983886719,294.1499938964844,283.70330810546875,281.7762145996094,284.5492248535156,283.0220947265625,285.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745593997649,2.889441352849076e-09,0.0009745564893819,-0.0066216918639838,0.0,0.0,0.0,-0.0062452275305986,60.0,-0.9704050421714784,-0.0,-6.475553959717217e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.162048081634566e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.648084960645063e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,7.126048149075359e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.648078412283212e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0004576627979986,285.2433776855469,294.1499938964844,283.82684326171875,281.91668701171875,284.5360717773437,283.0990905761719,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097622157773,3.0837112863224547e-09,0.000976218492724,-0.0071307336911559,0.0,0.0,0.0,-0.0063415393233299,60.0,-0.8889742493629456,-0.0,-6.497651838799356e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.162048081634566e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.648084960645063e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,7.126048149075359e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.648078412283212e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0004576627979986,285.2433776855469,294.1499938964844,283.82684326171875,281.91668701171875,284.5360717773437,283.0990905761719,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097622157773,3.0837112863224547e-09,0.000976218492724,-0.0071307336911559,0.0,0.0,0.0,-0.0063415393233299,60.0,-0.8889742493629456,-0.0,-6.497651838799356e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.15374475880526e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.63934071478434e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.119589281501248e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.639334166422486e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0004572480102069,285.2421875,294.1499938964844,283.95184326171875,282.0599365234375,284.5252685546875,283.1802062988281,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753371123224,2.980237390204365e-09,0.0009753341437317,-0.0068596024066209,0.0,0.0,0.0,-0.0062902453355491,60.0,-0.8052897453308105,-0.0,-6.485877435125077e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.15374475880526e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.63934071478434e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.119589281501248e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.639334166422486e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0004572480102069,285.2421875,294.1499938964844,283.95184326171875,282.0599365234375,284.5252685546875,283.1802062988281,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753371123224,2.980237390204365e-09,0.0009753341437317,-0.0068596024066209,0.0,0.0,0.0,-0.0062902453355491,60.0,-0.8052897453308105,-0.0,-6.485877435125077e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.155190491583198e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.640863572712988e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.120714144548401e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.640857024351136e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0004573202459141,285.2415771484375,294.1499938964844,284.014892578125,282.1324157714844,284.52069091796875,283.22174072265625,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754905477166,2.998242321083921e-09,0.0009754875791259,-0.0069067813456058,0.0,0.0,0.0,-0.0062991683371365,60.0,-0.7629514336585999,-0.0,-6.487925219289536e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.12997347768396e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.614308510208502e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,7.101101073203608e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.61430196184665e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0004560606030281,285.240966796875,294.1499938964844,284.0783386230469,282.2054138183594,284.5167541503906,283.26043701171875,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728057193569,2.684058530988409e-09,0.0009728030418045,-0.0060835224576294,0.0,0.0,0.0,-0.0061434246599674,60.0,-0.7196922302246094,-0.0,-6.4522325260441e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.09476657398045e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.577233868185432e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.073718006722629e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.577227319823578e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004543019458651,285.2397766113281,294.1499938964844,284.2062683105469,282.3526916503906,284.5106506347656,283.3269348144531,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690534207038,2.245409413959009e-09,0.000969051150605,-0.0049341097474098,0.0,0.0,0.0,-0.0059259622357785,60.0,-0.6318402886390686,-0.0,-6.402564167728998e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.09476657398045e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.577233868185432e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.073718006722629e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.577227319823578e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004543019458651,285.2397766113281,294.1499938964844,284.2062683105469,282.3526916503906,284.5106506347656,283.3269348144531,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690534207038,2.245409413959009e-09,0.000969051150605,-0.0049341097474098,0.0,0.0,0.0,-0.0059259622357785,60.0,-0.6318402886390686,-0.0,-6.402564167728998e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.051906818058342e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.53210037550889e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.040381751721725e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.532093827147035e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.000452161009889,285.23858642578125,294.1499938964844,284.335693359375,282.50128173828125,284.5069885253906,283.3771667480469,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644867968745,1.711410568816518e-09,0.0009644850506447,-0.0035348213277757,0.0,0.0,0.0,-0.0056612365879118,60.0,-0.5432190299034119,-0.0,-6.342358460642572e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.051906818058342e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.53210037550889e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.040381751721725e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.532093827147035e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.000452161009889,285.23858642578125,294.1499938964844,284.335693359375,282.50128173828125,284.5069885253906,283.3771667480469,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644867968745,1.711410568816518e-09,0.0009644850506447,-0.0035348213277757,0.0,0.0,0.0,-0.0056612365879118,60.0,-0.5432190299034119,-0.0,-6.342358460642572e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
