time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202260,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.022011363413184e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.500619489699602e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.017129973974079e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.50061294133775e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0004506677214521,285.2373962402344,294.1499938964844,284.466552734375,282.6507263183594,284.50537109375,283.411865234375,285.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613003931008,1.338942512418839e-09,0.0009612990543246,-0.0025587957352399,0.0,0.0,0.0,-0.0054765832610428,60.0,-0.454481840133667,-0.0,-6.30053307304479e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.022011363413184e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.500619489699602e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.017129973974079e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.50061294133775e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0004506677214521,285.2373962402344,294.1499938964844,284.466552734375,282.6507263183594,284.50537109375,283.411865234375,285.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613003931008,1.338942512418839e-09,0.0009612990543246,-0.0025587957352399,0.0,0.0,0.0,-0.0054765832610428,60.0,-0.454481840133667,-0.0,-6.30053307304479e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.015983232529834e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.494270489085466e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,7.012441346887499e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.494264668319374e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0004503665841184,285.2362060546875,294.1499938964844,284.598876953125,282.8005065917969,284.5062255859375,283.4404296875,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606573730707,1.2638131652309426e-09,0.0009606561507098,-0.0023619239218533,0.0,0.0,0.0,-0.0054393354803323,60.0,-0.366220086812973,-0.0,-6.292113141626032e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.015983232529834e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.494270489085466e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,7.012441346887499e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.494264668319374e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0004503665841184,285.2362060546875,294.1499938964844,284.598876953125,282.8005065917969,284.5062255859375,283.4404296875,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606573730707,1.2638131652309426e-09,0.0009606561507098,-0.0023619239218533,0.0,0.0,0.0,-0.0054393354803323,60.0,-0.366220086812973,-0.0,-6.292113141626032e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.016014519147576e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.494303958490492e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,7.012465357547626e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.4942981377244e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0004503681557253,285.235595703125,294.1499938964844,284.66558837890625,282.8753662109375,284.507568359375,283.4555358886719,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606606326997,1.264200077955024e-09,0.0009606594103388,-0.0023629378993064,0.0,0.0,0.0,-0.0054395273327827,60.0,-0.3220317363739013,-0.0,-6.292156484732915e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.015281102620064e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.493531251791865e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,7.011894922470674e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.493525431025772e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0004503315140027,285.2350158691406,294.1499938964844,284.732666015625,282.9501342773437,284.5094299316406,283.4710693359375,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605825180187,1.255052062276718e-09,0.0009605812374502,-0.0023389658890664,0.0,0.0,0.0,-0.0054349927231669,60.0,-0.2776917517185211,-0.0,-6.291131882107949e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,9.008785127662122e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,9.48669039644301e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,7.006842497503385e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.486684575676918e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0004500070353969,285.2338256835937,294.1499938964844,284.8678894042969,283.0990905761719,284.5146484375,283.50103759765625,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598903707228,1.1740985961239403e-09,0.0009598892065696,-0.0021268315613269,0.0,0.0,0.0,-0.0053948615677654,60.0,-0.1884063333272934,-0.0,-6.282066067342384e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,9.008785127662122e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,9.48669039644301e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,7.006842497503385e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.486684575676918e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0004500070353969,285.2338256835937,294.1499938964844,284.8678894042969,283.0990905761719,284.5146484375,283.50103759765625,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598903707228,1.1740985961239403e-09,0.0009598892065696,-0.0021268315613269,0.0,0.0,0.0,-0.0053948615677654,60.0,-0.1884063333272934,-0.0,-6.282066067342384e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.025736653711648e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.504541230853648e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,7.020026532700285e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.504535410087556e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004508537822403,285.2331237792969,294.1499938964844,285.00457763671875,283.2468566894531,284.5205078125,283.5279235839844,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001697380648693,5.920522405666873e-10,0.0001697374682407,-0.0013867769157513,0.0,0.0,0.0,-0.0011596396798267,60.0,-0.0575697720050811,-0.0,-6.305727850985933e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.025736653711648e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.504541230853648e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,7.020026532700285e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.504535410087556e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004508537822403,285.2331237792969,294.1499938964844,285.00457763671875,283.2468566894531,284.5205078125,283.5279235839844,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001697380648693,5.920522405666873e-10,0.0001697374682407,-0.0013867769157513,0.0,0.0,0.0,-0.0011596396798267,60.0,-0.0575697720050811,-0.0,-6.305727850985933e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,3.643565651145764e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,3.8368525565601885e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,2.8338881747913547e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,3.836850009975024e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0001820034667616,285.23321533203125,294.1499938964844,285.1427001953125,283.3929443359375,284.525146484375,283.5474548339844,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004552181635517,5.52672185794023e-10,0.0004552176105789,-0.0009977667359635,0.0,0.0,0.0,-0.0025538823101669,60.0,-0.0084429206326603,-0.0,-1.0275975625972933e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,3.643565651145764e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,3.8368525565601885e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,2.8338881747913547e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,3.836850009975024e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0001820034667616,285.23321533203125,294.1499938964844,285.1427001953125,283.3929443359375,284.525146484375,283.5474548339844,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004552181635517,5.52672185794023e-10,0.0004552176105789,-0.0009977667359635,0.0,0.0,0.0,-0.0025538823101669,60.0,-0.0084429206326603,-0.0,-1.0275975625972933e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.022046288009732e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,9.500655869487672e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,7.017156895017251e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.500650048721582e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0004506694967858,285.3350524902344,294.1499938964844,285.2822570800781,283.5367736816406,284.5375671386719,283.56646728515625,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0004140423552598,-3.825850400374087e-11,-0.000414042326156,-0.0003134600701741,0.0,0.0,0.0,0.0020600710995495,60.0,0.2368225753307342,-0.0,-6.300570021267049e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.022046288009732e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,9.500655869487672e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,7.017156895017251e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.500650048721582e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0004506694967858,285.3350524902344,294.1499938964844,285.2822570800781,283.5367736816406,284.5375671386719,283.56646728515625,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0004140423552598,-3.825850400374087e-11,-0.000414042326156,-0.0003134600701741,0.0,0.0,0.0,0.0020600710995495,60.0,0.2368225753307342,-0.0,-6.300570021267049e-08,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,1.847429848567117e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,1.945433723449241e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,1.4368917618412524e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,1.9454326320555992e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.228285489371046e-05,285.3336181640625,294.1499938964844,285.3525695800781,283.6076965332031,284.53594970703125,283.572265625,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001968607248272,2.4621948924163917e-10,0.0001968604774447,-0.0004504547978285,0.0,0.0,0.0,-0.0011088582687079,60.0,0.0894296988844871,-0.0,-2.641834528915865e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,1.4853256288915873e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,1.5641204299754463e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,1.155254813056672e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,1.5641195204807445e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,7.419502071570605e-05,285.3353271484375,294.1499938964844,285.4232482910156,283.6778259277344,284.536376953125,283.576904296875,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001582631957717,1.979474223423593e-10,0.0001582630065968,-0.0003621441719587,0.0,0.0,0.0,-0.0008914514910429,60.0,0.0588449463248252,-0.0,-1.707705754583344e-09,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,1.0535200999584047e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,1.1094081855844706e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,8.194056135835126e-06,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,1.1094074579887092e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,5.262546255835332e-05,285.3376159667969,294.1499938964844,285.565673828125,283.8155517578125,284.5368957519531,283.5832824707031,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122540343203,1.404014682293564e-10,0.0001122538888012,-0.0002568640047684,0.0,0.0,0.0,-0.0006322948029264,60.0,0.0405240207910537,-0.0,-8.591231059895673e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,1.0535200999584047e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,1.1094081855844706e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,8.194056135835126e-06,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,1.1094074579887092e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,5.262546255835332e-05,285.3376159667969,294.1499938964844,285.565673828125,283.8155517578125,284.5368957519531,283.5832824707031,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122540343203,1.404014682293564e-10,0.0001122538888012,-0.0002568640047684,0.0,0.0,0.0,-0.0006322948029264,60.0,0.0405240207910537,-0.0,-8.591231059895673e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,7.391580311377766e-06,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,7.783694854879286e-06,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,5.749014690081822e-06,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.783690307405777e-06,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,3.692243990371935e-05,285.3389892578125,294.1499938964844,285.7095031738281,283.9493408203125,284.5372009277344,283.58709716796875,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.875855953898281e-05,9.85070219838846e-11,7.875845767557621e-05,-0.0001802182086976,0.0,0.0,0.0,-0.0004436243325471,60.0,0.0366958156228065,-0.0,-4.22906487607122e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,7.391580311377766e-06,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,7.783694854879286e-06,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,5.749014690081822e-06,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.783690307405777e-06,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,3.692243990371935e-05,285.3389892578125,294.1499938964844,285.7095031738281,283.9493408203125,284.5372009277344,283.58709716796875,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.875855953898281e-05,9.85070219838846e-11,7.875845767557621e-05,-0.0001802182086976,0.0,0.0,0.0,-0.0004436243325471,60.0,0.0366958156228065,-0.0,-4.22906487607122e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,4.376035121822497e-06,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,4.608178642229177e-06,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,3.403587470529601e-06,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,4.608175913745072e-06,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,2.185918128816411e-05,285.3394775390625,294.1499938964844,285.8547668457031,284.0786437988281,284.53729248046875,283.588623046875,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.662773426389322e-05,5.831941179978983e-11,4.66276760562323e-05,-0.0001066950644599,0.0,0.0,0.0,-0.0002626405912451,60.0,0.0264754574745893,-0.0,-1.4822836014172222e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,4.376035121822497e-06,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,4.608178642229177e-06,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,3.403587470529601e-06,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,4.608175913745072e-06,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,2.185918128816411e-05,285.3394775390625,294.1499938964844,285.8547668457031,284.0786437988281,284.53729248046875,283.588623046875,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.662773426389322e-05,5.831941179978983e-11,4.66276760562323e-05,-0.0001066950644599,0.0,0.0,0.0,-0.0002626405912451,60.0,0.0264754574745893,-0.0,-1.4822836014172222e-10,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,2.014798610616708e-06,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,2.121681291100685e-06,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,1.567067670293909e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,2.1216801542323083e-06,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,1.0064327398140447e-05,285.3396301269531,294.1499938964844,286.00146484375,284.2028503417969,284.5373229980469,283.5890197753906,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.146841870853677e-05,2.685146376080193e-11,2.1468393242685124e-05,-4.9124559154734015e-05,0.0,0.0,0.0,-0.0001209253823617,60.0,0.018483093008399,-0.0,-3.142194143768151e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,2.014798610616708e-06,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,2.121681291100685e-06,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,1.567067670293909e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,2.1216801542323083e-06,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,1.0064327398140447e-05,285.3396301269531,294.1499938964844,286.00146484375,284.2028503417969,284.5373229980469,283.5890197753906,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.146841870853677e-05,2.685146376080193e-11,2.1468393242685124e-05,-4.9124559154734015e-05,0.0,0.0,0.0,-0.0001209253823617,60.0,0.018483093008399,-0.0,-3.142194143768151e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,1.2684872672252825e-06,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,1.3357790749068954e-06,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,9.866025720839389e-07,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,1.3357782790990314e-06,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,6.336350907076849e-06,285.3396301269531,294.1499938964844,286.0753479003906,284.2628479003906,284.5373229980469,283.58905029296875,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3516342733055351e-05,1.690543018073587e-11,1.351632636215072e-05,-3.0928331398172304e-05,0.0,0.0,0.0,-7.613362686242908e-05,60.0,0.0141097055748105,-0.0,-1.2454949398221782e-11,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,7.100065317899862e-07,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,7.476715495613462e-07,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,5.522280730474449e-07,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,7.476710948139953e-07,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,3.5466264307615347e-06,285.3396301269531,294.1499938964844,286.1495666503906,284.32135009765625,284.5373229980469,283.5890808105469,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.565492978756083e-06,9.462429104156732e-12,7.565483429061714e-06,-1.7311471310677007e-05,0.0,0.0,0.0,-4.261420690454543e-05,60.0,0.0100764576345682,-0.0,-3.902064435457042e-12,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,1.4083444455081917e-07,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,1.483055456219518e-07,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,1.0953804263635902e-07,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,1.4830546035682346e-07,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,7.034965392449521e-07,285.3394470214844,294.1499938964844,286.299072265625,284.4334716796875,284.5373229980469,283.5890197753906,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007307183623195e-06,1.8770133017320667e-12,1.5007288993729162e-06,-3.433951405895641e-06,0.0,0.0,0.0,-8.453163900412619e-06,60.0,0.0029740962199866,-0.0,-1.5352794719130508e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,1.4083444455081917e-07,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,1.483055456219518e-07,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,1.0953804263635902e-07,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,1.4830546035682346e-07,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,7.034965392449521e-07,285.3394470214844,294.1499938964844,286.299072265625,284.4334716796875,284.5373229980469,283.5890197753906,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007307183623195e-06,1.8770133017320667e-12,1.5007288993729162e-06,-3.433951405895641e-06,0.0,0.0,0.0,-8.453163900412619e-06,60.0,0.0029740962199866,-0.0,-1.5352794719130508e-13,0.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.050000000745058,5.933619817710678e-09,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.050000000745058,6.248391581920032e-09,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.050000000745058,4.6150439025893775e-09,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.050000000745058,6.248388029206353e-09,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.050000000745058,2.9639632970202e-08,285.33935546875,291.1499938964844,286.45001220703125,284.5386047363281,284.53729248046875,283.5889587402344,285.0707397460937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.324685131176011e-08,7.910808645520198e-14,6.324677315205919e-08,-1.4470910514319257e-07,0.0,0.0,0.0,-3.562454367056489e-07,60.0,0.0006838063127361,-0.0,-2.7252676272976274e-16,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.050000000745058,5.933619817710678e-09,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.050000000745058,6.248391581920032e-09,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.050000000745058,4.6150439025893775e-09,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.050000000745058,6.248388029206353e-09,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.050000000745058,2.9639632970202e-08,285.33935546875,291.1499938964844,286.45001220703125,284.5386047363281,284.53729248046875,283.5889587402344,285.0707397460937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.324685131176011e-08,7.910808645520198e-14,6.324677315205919e-08,-1.4470910514319257e-07,0.0,0.0,0.0,-3.562454367056489e-07,60.0,0.0006838063127361,-0.0,-2.7252676272976274e-16,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.6340101957321167,0.050000000745058,0.040845088660717,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.6340101957321167,0.050000000745058,0.0430118516087532,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.6340101957321167,0.050000000745058,0.0317684113979339,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.6340101957321167,0.050000000745058,0.0430118441581726,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.6340101957321167,0.050000000745058,0.2040296345949173,285.1620788574219,291.1499938964844,286.5262756347656,284.5895690917969,293.5383605957031,295.0995178222656,285.2155456542969,1.0,0.1097099483013153,0.0526894629001617,0.0526894629001617,1.0,1.0,-0.4350269436836242,4.8621084715705365e-05,0.4349783062934875,-0.1323257535696029,0.0,0.0,0.0,10.187703132629396,60.0,1177.173095703125,-0.0,12.279695510864258,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6313314437866211,0.050000000745058,0.045235052704811,297.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.6313314437866211,0.050000000745058,0.0476346872746944,298.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6313314437866211,0.050000000745058,0.0351828187704086,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.6313314437866211,0.050000000745058,0.0476346872746944,298.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.6313314437866211,0.050000000745058,0.225958451628685,285.7850341796875,291.1499938964844,286.6034240722656,284.6410522460937,294.6861267089844,298.0054626464844,286.4188537597656,1.0,0.1210922449827194,0.1053789258003234,0.1053789258003234,1.0,1.0,-0.4819874465465545,0.0025062514469027,0.4794811904430389,-0.1413940340280532,0.0,0.0,0.0,12.50118637084961,60.0,2399.640869140625,-0.0,16.680532455444336,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.0456808768212795,297.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.0481041632592678,298.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.0355295725166797,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.0481041632592678,297.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.2281854450702667,287.8901062011719,291.1499938964844,286.76031494140625,284.74542236328125,294.7323303222656,298.12750244140625,288.2767333984375,1.0,0.1405995488166809,0.2107578516006469,0.2107578516006469,1.0,1.0,-0.486738383769989,0.0260806791484355,0.4606576859951019,-0.119071714580059,0.0,0.0,0.0,20.020660400390625,60.0,2346.7861328125,-0.0,23.18997001647949,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.0456808768212795,297.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.0481041632592678,298.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.0355295725166797,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.0481041632592678,297.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.5709567070007324,0.050000000745058,0.2281854450702667,287.8901062011719,291.1499938964844,286.76031494140625,284.74542236328125,294.7323303222656,298.12750244140625,288.2767333984375,1.0,0.1405995488166809,0.2107578516006469,0.2107578516006469,1.0,1.0,-0.486738383769989,0.0260806791484355,0.4606576859951019,-0.119071714580059,0.0,0.0,0.0,20.020660400390625,60.0,2346.7861328125,-0.0,23.18997001647949,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.5492085814476013,0.050000000745058,0.0458181612193584,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.5492085814476013,0.050000000745058,0.0482487305998802,298.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.5492085814476013,0.050000000745058,0.0356363467872142,297.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.5492085814476013,0.050000000745058,0.0482487305998802,297.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.5492085814476013,0.050000000745058,0.2288711965084076,288.6127014160156,291.1499938964844,286.8399353027344,284.7982177734375,294.76251220703125,298.1349792480469,288.9481811523437,1.0,0.1490034013986587,0.2634473145008087,0.2634473145008087,1.0,1.0,-0.4882015883922577,0.0398332923650741,0.4483682811260223,-0.1057411730289459,0.0,0.0,0.0,23.69129180908203,60.0,2138.50146484375,-0.0,26.342742919921875,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.5323981046676636,0.050000000745058,0.0459497459232807,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.5323981046676636,0.050000000745058,0.0483872927725315,298.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.5323981046676636,0.050000000745058,0.0357386916875839,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.5323981046676636,0.050000000745058,0.0483872927725315,297.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.5323981046676636,0.050000000745058,0.2295284867286682,289.2577514648437,291.1499938964844,286.9203186035156,284.8514404296875,294.79656982421875,298.1530456542969,289.56597900390625,1.0,0.1565643101930618,0.410757839679718,0.410757839679718,0.9978102445602416,1.0,-0.4896045327186584,0.0993546694517135,0.3902498483657837,-0.046832226216793,0.0,0.0,0.0,27.21759033203125,60.0,1936.830810546875,-0.0,29.373889923095703,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.0461892522871494,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.0486395061016082,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.0359249748289585,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.0486395061016082,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.230724886059761,290.3766174316406,291.1499938964844,287.083251953125,284.9588623046875,293.7739562988281,298.20758056640625,290.5927429199219,1.0,0.1693824231624603,0.7053789496421814,0.7053789496421814,0.9934307336807252,1.0,-0.4921559989452362,0.2014997601509094,0.2906562387943268,0.0542542338371276,0.0,0.0,0.0,33.63547897338867,60.0,1356.5640869140625,-0.0,34.93764114379883,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
