time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204480,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.0461892522871494,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.0486395061016082,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.0359249748289585,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.0486395061016082,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3278503417969,0.5095574855804443,0.050000000745058,0.230724886059761,290.3766174316406,291.1499938964844,287.083251953125,284.9588623046875,293.7739562988281,298.20758056640625,290.5927429199219,1.0,0.1693824231624603,0.7053789496421814,0.7053789496421814,0.9934307336807252,1.0,-0.4921559989452362,0.2014997601509094,0.2906562387943268,0.0542542338371276,0.0,0.0,0.0,33.63547897338867,60.0,1356.5640869140625,-0.0,34.93764114379883,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471923828125,0.501197874546051,0.050000000745058,0.0463038012385368,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471923828125,0.501197874546051,0.050000000745058,0.0487601310014724,298.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471923828125,0.501197874546051,0.050000000745058,0.0360140651464462,297.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471923828125,0.501197874546051,0.050000000745058,0.0487601310014724,297.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471923828125,0.501197874546051,0.050000000745058,0.2312970608472824,290.7811889648437,291.1499938964844,287.17236328125,285.0173645019531,293.4923400878906,298.2391662597656,290.9353942871094,1.0,0.1751675456762313,0.8645156025886536,0.8645156025886536,0.9910652041435242,1.0,-0.4933765530586242,0.2128147929906845,0.2805617749691009,0.0652262195944786,0.0,0.0,0.0,36.69999313354492,60.0,1044.0904541015625,-0.0,37.626243591308594,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.4954613149166107,0.050000000745058,0.0463930629193782,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.4954613149166107,0.050000000745058,0.0488541312515735,298.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.4954613149166107,0.050000000745058,0.0360834933817386,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.4954613149166107,0.050000000745058,0.0488541312515735,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.4954613149166107,0.050000000745058,0.2317429631948471,291.0561218261719,291.1499938964844,287.2488098144531,285.0674133300781,293.4462280273437,298.2469787597656,291.1986389160156,1.0,0.1795375645160675,1.0,1.0,0.9890512228012084,1.0,-0.4943277537822723,0.2159347683191299,0.2783929705619812,0.0681034326553344,0.0,0.0,0.0,39.08733749389648,60.0,884.05908203125,-0.0,39.73151397705078,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.0465618595480918,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.0490318797528743,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.036214780062437,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.0490318797528743,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.2325861304998397,291.6020812988281,290.6499938964844,287.4167175292969,285.1768493652344,293.5133361816406,298.2597351074219,291.7273864746094,1.0,0.1875022053718567,1.0,1.0,0.9890909194946288,1.0,-0.4961264133453369,0.2168103903532028,0.2793160080909729,0.0685424208641052,0.0,0.0,0.0,43.60114669799805,48.0,681.1016845703125,-0.0,43.73505401611328,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.0465618595480918,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.0490318797528743,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.036214780062437,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.0490318797528743,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5767822265625,0.4857821464538574,0.050000000745058,0.2325861304998397,291.6020812988281,290.6499938964844,287.4167175292969,285.1768493652344,293.5133361816406,298.2597351074219,291.7273864746094,1.0,0.1875022053718567,1.0,1.0,0.9890909194946288,1.0,-0.4961264133453369,0.2168103903532028,0.2793160080909729,0.0685424208641052,0.0,0.0,0.0,43.60114669799805,48.0,681.1016845703125,-0.0,43.73505401611328,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4834433794021606,0.050000000745058,0.0466049723327159,297.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4834433794021606,0.050000000745058,0.0490772798657417,298.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4834433794021606,0.050000000745058,0.0362483114004135,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4834433794021606,0.050000000745058,0.0490772798657417,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.020263671875,0.4834433794021606,0.050000000745058,0.2328014969825744,292.0413513183594,290.6499938964844,287.5768127441406,285.2805480957031,293.5927124023437,298.276123046875,292.1444396972656,1.0,0.189012125134468,1.0,1.0,0.9891282320022584,1.0,-0.4965861439704895,0.2170044928789138,0.2795816659927368,0.0686291381716728,0.0,0.0,0.0,44.75411224365234,48.0,550.8385620117188,-0.0,44.76221466064453,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.044677734375,0.4834994077682495,0.050000000745058,0.046603936702013,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.044677734375,0.4834994077682495,0.050000000745058,0.0490761883556842,298.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.044677734375,0.4834994077682495,0.050000000745058,0.036247506737709,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.044677734375,0.4834994077682495,0.050000000745058,0.0490761883556842,297.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.044677734375,0.4834994077682495,0.050000000745058,0.232796311378479,292.0655212402344,290.1499938964844,287.5867004394531,285.28692626953125,293.59765625,298.2772521972656,292.16729736328125,1.0,0.1889454871416092,1.0,1.0,0.9891305565834044,1.0,-0.4965750873088836,0.2169996947050094,0.2795754075050354,0.0686271786689758,0.0,0.0,0.0,44.72635269165039,36.0,543.8865966796875,-0.0,44.73746490478516,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2439270019531,0.4847175776958465,0.050000000745058,0.0465814210474491,297.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2439270019531,0.4847175776958465,0.050000000745058,0.0490524806082248,298.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2439270019531,0.4847175776958465,0.050000000745058,0.0362299941480159,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2439270019531,0.4847175776958465,0.050000000745058,0.0490524806082248,297.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2439270019531,0.4847175776958465,0.050000000745058,0.232683852314949,292.2626342773437,290.1499938964844,287.6723937988281,285.3421325683594,293.64068603515625,298.28729248046875,292.3540344238281,1.0,0.1877491772174835,1.0,1.0,0.9891504049301147,1.0,-0.496335357427597,0.2168968170881271,0.2794385552406311,0.0685837194323539,0.0,0.0,0.0,44.12434768676758,36.0,487.9518127441406,-0.0,44.20094680786133,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4229431152344,0.4872199892997741,0.050000000745058,0.0465356521308422,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4229431152344,0.4872199892997741,0.050000000745058,0.0490042828023433,298.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4229431152344,0.4872199892997741,0.050000000745058,0.0361943952739238,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4229431152344,0.4872199892997741,0.050000000745058,0.0490042828023433,297.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4229431152344,0.4872199892997741,0.050000000745058,0.2324552237987518,292.43975830078125,289.6499938964844,287.7585144042969,285.3973999023437,293.6837463378906,298.2979736328125,292.5220947265625,1.0,0.1854695826768875,1.0,1.0,0.9872906804084778,1.0,-0.4958477020263672,0.2167148441076278,0.2791328430175781,0.0685210973024368,0.0,0.0,0.0,42.90046691894531,25.0,439.0843505859375,-0.0,43.11174774169922,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.62664794921875,0.4919494688510895,0.050000000745058,0.0464519672095775,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.62664794921875,0.4919494688510895,0.050000000745058,0.0489161610603332,298.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.62664794921875,0.4919494688510895,0.050000000745058,0.0361293070018291,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.62664794921875,0.4919494688510895,0.050000000745058,0.0489161610603332,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62664794921875,0.4919494688510895,0.050000000745058,0.2320372015237808,292.6413879394531,289.6499938964844,287.8695373535156,285.46832275390625,293.73931884765625,298.31231689453125,292.7137756347656,1.0,0.1813537180423736,1.0,1.0,0.9849054217338562,1.0,-0.4949561953544616,0.216370940208435,0.2785852551460266,0.068394586443901,0.0,0.0,0.0,40.66267013549805,25.0,385.5224609375,-0.0,41.12556457519531,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7295227050781,0.495369404554367,0.050000000745058,0.0463945642113685,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7295227050781,0.495369404554367,0.050000000745058,0.0488557107746601,298.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7295227050781,0.495369404554367,0.050000000745058,0.036084659397602,297.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7295227050781,0.495369404554367,0.050000000745058,0.0488557107746601,297.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7295227050781,0.495369404554367,0.050000000745058,0.2317504435777664,292.7432556152344,289.1499938964844,287.931884765625,285.50799560546875,293.7705993652344,298.3205871582031,292.810791015625,1.0,0.17849200963974,1.0,1.0,0.983571231365204,1.0,-0.4943443834781647,0.2161305248737335,0.2782138586044311,0.0683033987879753,0.0,0.0,0.0,39.12762451171875,25.0,359.5357360839844,-0.0,39.7671127319336,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.87176513671875,0.499510109424591,0.1803455501794815,0.0463291369378566,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87176513671875,0.499510109424591,0.050000000745058,0.04878681153059,298.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87176513671875,0.499510109424591,0.050000000745058,0.036033771932125,297.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87176513671875,0.499510109424591,0.050000000745058,0.04878681153059,297.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.87176513671875,0.499510109424591,0.050000000745058,0.2314236313104629,292.8841857910156,289.1499938964844,288.02606201171875,285.56768798828125,293.8179931640625,298.3332214355469,292.9453125,1.0,0.1754398494958877,1.0,1.0,0.9815621972084044,1.0,-0.4936470985412597,0.2158650308847427,0.2777820527553558,0.0682060346007347,0.0,0.0,0.0,37.37807083129883,25.0,325.103271484375,-0.0,38.222801208496094,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0262451171875,0.7917064428329468,0.1846377700567245,0.1506198644638061,297.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9936218261719,0.5200855731964111,0.050000000745058,0.0485110990703105,298.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9936218261719,0.5200855731964111,0.050000000745058,0.0358301326632499,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9936218261719,0.5200855731964111,0.050000000745058,0.0485110990703105,297.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9936218261719,0.5200855731964111,0.050000000745058,0.2301157712936401,293.0136108398437,288.6499938964844,288.10650634765625,285.61846923828125,293.8715515136719,298.3263244628906,293.0802307128906,1.0,0.1748729944229126,1.0,1.0,0.97985178232193,1.0,-0.6163151860237122,0.2678174376487732,0.3484977185726166,0.092819757759571,0.0,0.0,0.0,31.37103843688965,25.0,336.7850646972656,-0.0,46.18659973144531,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33465576171875,0.8660537600517273,0.1914292871952057,0.1707239747047424,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3033752441406,0.5519526600837708,0.050000000745058,0.0482276678085327,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3275451660156,0.8358625769615173,0.1713143289089203,0.1189585253596305,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3033752441406,0.5519526600837708,0.050000000745058,0.0482276678085327,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3033752441406,0.5519526600837708,0.050000000745058,0.2287712842226028,293.3268127441406,288.1499938964844,288.2821044921875,285.72857666015625,293.8861999511719,298.23004150390625,293.36529541015625,1.0,0.1752998977899551,1.0,1.0,0.8836096525192261,1.0,-0.7379277348518372,0.3219562768936157,0.415971428155899,0.1243390515446662,0.0,0.0,0.0,25.31486320495605,25.0,304.8287353515625,-0.0,54.5922737121582,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33465576171875,0.8660537600517273,0.1914292871952057,0.1707239747047424,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3033752441406,0.5519526600837708,0.050000000745058,0.0482276678085327,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3275451660156,0.8358625769615173,0.1713143289089203,0.1189585253596305,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3033752441406,0.5519526600837708,0.050000000745058,0.0482276678085327,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3033752441406,0.5519526600837708,0.050000000745058,0.2287712842226028,293.3268127441406,288.1499938964844,288.2821044921875,285.72857666015625,293.8861999511719,298.23004150390625,293.36529541015625,1.0,0.1752998977899551,1.0,1.0,0.8836096525192261,1.0,-0.7379277348518372,0.3219562768936157,0.415971428155899,0.1243390515446662,0.0,0.0,0.0,25.31486320495605,25.0,304.8287353515625,-0.0,54.5922737121582,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4975891113281,0.8885062336921692,0.2024278342723846,0.1797742843627929,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801940917969,0.5572780966758728,0.050000000745058,0.0481903031468391,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4968566894531,0.8532272577285767,0.1786053478717804,0.1239026263356208,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801940917969,0.5572780966758728,0.050000000745058,0.0481903031468391,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801940917969,0.5572780966758728,0.1504299938678741,0.2285940498113632,293.4931945800781,288.1499938964844,288.4482421875,285.8317565917969,293.8402404785156,298.1571655273437,293.5144348144531,1.0,0.1755261123180389,1.0,1.0,0.7929413318634033,1.0,-0.754416286945343,0.3355815410614013,0.418834775686264,0.1348811686038971,0.0,0.0,0.0,24.53058624267578,25.0,205.92263793945312,-0.0,55.86067199707031,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044860839844,0.911508083343506,0.2031962424516677,0.1803203225135803,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4879455566406,0.5730677247047424,0.050000000745058,0.0480906479060649,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5038146972656,0.8739137649536133,0.1791525483131408,0.1241699233651161,297.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4879455566406,0.5730677247047424,0.050000000745058,0.0480906479060649,297.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.48834228515625,0.6045295596122742,0.1510508507490158,0.2619679272174835,293.5005187988281,287.6499938964844,288.4584655761719,285.8381042480469,293.83123779296875,298.1521301269531,293.5202331542969,1.0,0.1760928779840469,1.0,1.0,0.7873675227165222,1.0,-0.7949071526527405,0.3549839556217193,0.4399232268333435,0.1429179906845092,0.0,0.0,0.0,22.36032485961914,43.0,200.6131134033203,-0.0,58.77536010742188,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5682678222656,0.8883699774742126,0.2140619158744812,0.0979491397738456,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5560302734375,0.6889871954917908,0.050000000745058,0.0476539172232151,298.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5682678222656,0.8883699774742126,0.1862630844116211,0.0761826634407043,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5560302734375,0.6889871954917908,0.050000000745058,0.0476539172232151,297.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57012939453125,0.9334914088249208,0.1541807055473327,0.5601938962936401,293.5715026855469,287.6499938964844,288.5468444824219,285.8925476074219,293.77606201171875,298.0971374511719,293.5855407714844,1.0,0.1840184479951858,1.0,1.0,0.7392464280128479,1.0,-0.9956207275390624,0.4512823522090912,0.5443384051322937,0.2055301070213318,0.0,0.0,0.0,13.589556694030762,43.0,157.17994689941406,-0.0,79.03237915039062,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6090393066406,0.9013911485671996,0.2239688485860824,0.1072446033358573,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6031188964844,0.6773673892021179,0.050000000745058,0.0476765744388103,298.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6090393066406,0.9013911485671996,0.1930414587259292,0.0834124684333801,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6031188964844,0.6773673892021179,0.050000000745058,0.0476765744388103,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6092529296875,0.9276158809661864,0.1568996906280517,0.5784463286399841,293.6096496582031,287.1499938964844,288.6352844238281,285.9467468261719,293.569580078125,298.1959533691406,293.61004638671875,1.0,0.1918750405311584,1.0,1.0,0.6279889345169067,1.0,-1.0373820066452026,0.5072312355041504,0.5301507711410522,0.2532578110694885,0.0,0.0,0.0,14.684547424316406,63.0,70.501708984375,-0.0,89.29389953613281,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877014160156,0.9057457447052002,0.2348519265651703,0.110502578318119,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.484619140625,0.951910674571991,0.1448706984519958,0.1326210349798202,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877014160156,0.9057457447052002,0.2007322907447815,0.0859464481472969,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.518310546875,0.6735668182373047,0.1392928957939148,0.0476842671632766,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.9076845049858092,0.1608210355043411,0.555275559425354,293.4803161621094,287.1499938964844,288.7488098144531,286.015869140625,292.6631774902344,298.26678466796875,293.4241027832031,1.0,0.2053736597299575,1.0,1.0,0.4852931201457977,1.0,-1.1184685230255127,0.6703791618347168,0.4480893611907959,0.4004810452461242,0.0,0.0,0.0,15.958256721496582,63.0,-320.3280029296875,-0.0,109.85456085205078,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24560546875,0.9020701050758362,0.2403848767280578,0.1077506318688392,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23590087890625,0.967629075050354,0.1453043520450592,0.1371222287416458,298.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.24560546875,0.9020701050758362,0.2046859711408615,0.0838060453534126,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.901594579219818,0.1408415138721466,0.1132926493883133,297.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.24560546875,0.9020701050758362,0.1630308628082275,0.5382367372512817,293.2275085449219,286.6499938964844,288.81231689453125,286.0543212890625,291.8563232421875,298.260986328125,293.1278686523437,1.0,0.2145180702209472,1.0,1.0,0.4054738879203796,1.0,-1.1763854026794434,0.8114427924156189,0.3649426698684692,0.5299721956253052,0.0,0.0,0.0,16.599313735961914,83.0,-700.9700927734375,-0.0,125.76099395751952,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871154785156,0.9179069995880128,0.2523132860660553,0.119486279785633,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8782043457031,0.9522144198417664,0.1460258811712265,0.1384820938110351,298.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871154785156,0.9179069995880128,0.2129711955785751,0.0929337739944458,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8816223144531,0.9385539293289183,0.1400938481092453,0.1332509964704513,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.88116455078125,0.9483739733695984,0.1668585389852523,0.6497257947921753,291.8540344238281,286.1499938964844,288.9892272949219,286.1605834960937,289.8487854003906,298.16070556640625,291.7146301269531,1.0,0.2452066093683242,1.0,1.0,0.1829588562250137,1.0,-1.3565094470977783,1.236763596534729,0.1197458356618881,0.9186477065086364,0.0,0.0,0.0,20.17191696166992,103.0,-1660.77294921875,-0.0,189.3480224609375,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871154785156,0.9179069995880128,0.2523132860660553,0.119486279785633,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8782043457031,0.9522144198417664,0.1460258811712265,0.1384820938110351,298.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871154785156,0.9179069995880128,0.2129711955785751,0.0929337739944458,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8816223144531,0.9385539293289183,0.1400938481092453,0.1332509964704513,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.88116455078125,0.9483739733695984,0.1668585389852523,0.6497257947921753,291.8540344238281,286.1499938964844,288.9892272949219,286.1605834960937,289.8487854003906,298.16070556640625,291.7146301269531,1.0,0.2452066093683242,1.0,1.0,0.1829588562250137,1.0,-1.3565094470977783,1.236763596534729,0.1197458356618881,0.9186477065086364,0.0,0.0,0.0,20.17191696166992,103.0,-1660.77294921875,-0.0,189.3480224609375,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69830322265625,0.9710241556167604,0.2578490376472473,0.1710166186094284,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088623046875,0.881971001625061,0.1449598520994186,0.1380557566881179,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983642578125,0.9710241556167604,0.2157758921384811,0.1330129206180572,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7113647460937,0.8678301572799683,0.137907475233078,0.131609246134758,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055053710937,0.9239279627799988,0.1649141460657119,0.7458306550979614,290.6907653808594,286.1462097167969,289.16583251953125,286.2652893066406,289.3602905273437,298.0882568359375,290.6175842285156,1.0,0.2825704216957092,1.0,1.0,0.1097753122448921,1.0,-1.555448055267334,1.5244289636611938,0.0310190860182046,1.1652612686157229,0.0,0.0,0.0,27.38060569763184,123.0,-1463.6680908203125,-0.0,292.2510681152344,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69830322265625,0.9710241556167604,0.2578490376472473,0.1710166186094284,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088623046875,0.881971001625061,0.1449598520994186,0.1380557566881179,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983642578125,0.9710241556167604,0.2157758921384811,0.1330129206180572,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7113647460937,0.8678301572799683,0.137907475233078,0.131609246134758,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055053710937,0.9239279627799988,0.1649141460657119,0.7458306550979614,290.6907653808594,286.1462097167969,289.16583251953125,286.2652893066406,289.3602905273437,298.0882568359375,290.6175842285156,1.0,0.2825704216957092,1.0,1.0,0.1097753122448921,1.0,-1.555448055267334,1.5244289636611938,0.0310190860182046,1.1652612686157229,0.0,0.0,0.0,27.38060569763184,123.0,-1463.6680908203125,-0.0,292.2510681152344,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005249023437,0.9595218300819396,0.2521400451660156,0.2296332865953445,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155700683594,0.7899833917617798,0.1433099955320358,0.1370906233787536,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1040344238281,0.8977258205413818,0.2112865895032882,0.1493722796440124,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11737060546875,0.7759802937507629,0.1357559710741043,0.1300966888666153,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.8233587145805359,0.162272572517395,0.7367231845855713,290.1018981933594,286.11444091796875,289.2982177734375,286.3428649902344,289.29803466796875,297.94305419921875,290.0654602050781,1.0,0.3119789361953735,1.0,1.0,0.0547456182539463,1.0,-1.6730343103408811,1.6720812320709229,0.0009530976531095,1.289481282234192,0.0,0.0,0.0,39.815731048583984,123.0,-1108.7252197265625,-0.0,377.4583435058594,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.999755859375,0.8891245722770691,0.2500785887241363,0.227781593799591,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.00897216796875,0.7394883632659912,0.142623022198677,0.1368991136550903,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0020446777344,0.8390042185783386,0.2101116776466369,0.1486356109380722,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0102233886719,0.727362334728241,0.1349444985389709,0.1297680437564849,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00640869140625,0.7695701718330383,0.1613197922706604,0.7344834804534912,290.00006103515625,286.1039733886719,289.341796875,286.3681945800781,289.3370361328125,297.8948669433594,289.9748229980469,1.0,0.3199162185192108,1.0,1.0,0.0365917719900608,1.0,-1.6534024477005005,1.6532273292541504,0.0001750861265463,1.274948239326477,0.0,0.0,0.0,49.52245330810547,111.0,-939.5480346679688,-0.0,397.1528930664063,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.836190402507782,0.2481621205806732,0.2252682149410247,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8720397949219,0.6972511410713196,0.1414162963628769,0.1361978650093078,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680725097656,0.7907379269599915,0.2086561322212219,0.1475672423839569,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8727722167969,0.6835877895355225,0.1335131973028183,0.128834992647171,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87060546875,0.7259613275527954,0.1596564203500747,0.7288653254508972,289.8669128417969,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8295593261719,289.8519897460937,1.0,0.3308990895748138,1.0,1.0,0.0,1.0,-1.6403909921646118,1.6403878927230835,3.070058028242784e-06,1.2647963762283323,0.0,0.0,0.0,62.19242477416992,111.0,-648.7532958984375,-0.0,425.3921508789063,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897033691406,0.8111516833305359,0.2481993585824966,0.2247969210147857,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926940917969,0.6730188131332397,0.1404837816953659,0.1355415135622024,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904357910156,0.7649781703948975,0.2081041783094406,0.1471367180347442,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931213378906,0.6597002148628235,0.1323659121990203,0.1279715448617935,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.701976478099823,0.1583532392978668,0.7238991260528564,289.789794921875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7889709472656,289.78155517578125,1.0,0.3387304842472076,1.0,1.0,0.0,1.0,-1.6315160989761353,1.6315139532089231,2.1730802473030053e-06,1.2577269077301023,0.0,0.0,0.0,71.13751220703125,99.0,-426.981201171875,-0.0,445.2280578613281,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7444152832031,0.7908111810684204,0.2514005899429321,0.2271783202886581,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74432373046875,0.6522210240364075,0.139517456293106,0.134730726480484,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.744384765625,0.7447620034217834,0.2088155746459961,0.1475194543600082,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74432373046875,0.639346718788147,0.1309642344713211,0.1267512589693069,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7443542480469,0.6788315773010254,0.1568463295698166,0.7173391580581665,289.7444152832031,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7465515136719,289.7452392578125,1.0,0.347166359424591,1.0,1.0,0.0,1.0,-1.624513030052185,1.6245108842849731,2.155288029825897e-06,1.252104640007019,0.0,0.0,0.0,80.81734466552734,87.0,-134.91294860839844,-0.0,467.9700012207031,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7444152832031,0.7908111810684204,0.2514005899429321,0.2271783202886581,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74432373046875,0.6522210240364075,0.139517456293106,0.134730726480484,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.744384765625,0.7447620034217834,0.2088155746459961,0.1475194543600082,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74432373046875,0.639346718788147,0.1309642344713211,0.1267512589693069,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7443542480469,0.6788315773010254,0.1568463295698166,0.7173391580581665,289.7444152832031,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7465515136719,289.7452392578125,1.0,0.347166359424591,1.0,1.0,0.0,1.0,-1.624513030052185,1.6245108842849731,2.155288029825897e-06,1.252104640007019,0.0,0.0,0.0,80.81734466552734,87.0,-134.91294860839844,-0.0,467.9700012207031,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79266357421875,0.7924906611442566,0.2567969262599945,0.2316697835922241,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.6491795182228088,0.1396052986383438,0.1346414238214492,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7921142578125,0.7438217401504517,0.2110816389322281,0.1489111483097076,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.6358208656311035,0.1306061893701553,0.1262425780296325,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.6749008297920227,0.156595692038536,0.7151886820793152,289.7925109863281,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72930908203125,289.79864501953125,1.0,0.3490243554115295,1.0,1.0,0.0,1.0,-1.6282715797424316,1.6282694339752195,2.164698344131466e-06,1.2550134658813477,0.0,0.0,0.0,82.59587097167969,75.0,30.233055114746094,-0.0,475.1204223632813,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79266357421875,0.7924906611442566,0.2567969262599945,0.2316697835922241,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.6491795182228088,0.1396052986383438,0.1346414238214492,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7921142578125,0.7438217401504517,0.2110816389322281,0.1489111483097076,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.6358208656311035,0.1306061893701553,0.1262425780296325,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.6749008297920227,0.156595692038536,0.7151886820793152,289.7925109863281,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72930908203125,289.79864501953125,1.0,0.3490243554115295,1.0,1.0,0.0,1.0,-1.6282715797424316,1.6282694339752195,2.164698344131466e-06,1.2550134658813477,0.0,0.0,0.0,82.59587097167969,75.0,30.233055114746094,-0.0,475.1204223632813,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8948059082031,0.8068515062332153,0.2634057700634002,0.2372095435857772,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916320800781,0.6563304662704468,0.1405093818902969,0.1351707577705383,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.7538940906524658,0.2143199294805526,0.150909885764122,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8911437988281,0.6418514847755432,0.131057858467102,0.1263457834720611,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923645019531,0.6823545694351196,0.1573278754949569,0.7167412042617798,289.89453125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71063232421875,289.9036560058594,1.0,0.3467996418476105,1.0,1.0,0.0,1.0,-1.6399420499801636,1.6399399042129517,2.1942514649708755e-06,1.2641880512237549,0.0,0.0,0.0,79.22760009765625,63.0,123.25991821289062,-0.0,472.6969604492188,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
