time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206520,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8948059082031,0.8068515062332153,0.2634057700634002,0.2372095435857772,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916320800781,0.6563304662704468,0.1405093818902969,0.1351707577705383,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.7538940906524658,0.2143199294805526,0.150909885764122,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8911437988281,0.6418514847755432,0.131057858467102,0.1263457834720611,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923645019531,0.6823545694351196,0.1573278754949569,0.7167412042617798,289.89453125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71063232421875,289.9036560058594,1.0,0.3467996418476105,1.0,1.0,0.0,1.0,-1.6399420499801636,1.6399399042129517,2.1942514649708755e-06,1.2641880512237549,0.0,0.0,0.0,79.22760009765625,63.0,123.25991821289062,-0.0,472.6969604492188,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.8216262459754944,0.26841801404953,0.2414070963859558,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6662505269050598,0.1414939761161804,0.1358252316713333,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.982666015625,0.7662562131881714,0.2169315963983535,0.1525229811668396,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794006347656,0.6506589651107788,0.1317286044359207,0.1267047971487045,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.6928225159645081,0.1582648605108261,0.7195510268211365,289.9832763671875,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7038269042969,289.9935913085937,1.0,0.3437317609786987,1.0,1.0,0.0,1.0,-1.6515063047409058,1.6515041589736938,2.2238052679313114e-06,1.2732967138290403,0.0,0.0,0.0,74.92135620117188,63.0,161.60745239257812,-0.0,467.5155029296875,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.8295691609382629,0.2708197832107544,0.2434177845716476,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.6721842288970947,0.1420250982046127,0.1361911445856094,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267333984375,0.7734476923942566,0.2182108163833618,0.1533137559890747,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233154296875,0.6560176014900208,0.1321146786212921,0.1269341707229614,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0247497558594,0.6989946961402893,0.1587860584259033,0.721215546131134,290.02734375,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.70196533203125,290.0380249023437,1.0,0.3420253098011017,1.0,1.0,0.0,1.0,-1.65758216381073,1.6575798988342283,2.2394344796339283e-06,1.2780840396881104,0.0,0.0,0.0,72.55583190917969,51.0,174.5382843017578,-0.0,464.4646301269531,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1010131835937,0.8442190289497375,0.2747496366500854,0.2467068582773208,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0969543457031,0.6835219860076904,0.1429563760757446,0.1368459910154342,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09991455078125,0.7869841456413269,0.2203301936388015,0.1546248793601989,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963134765625,0.6664315462112427,0.1328139305114746,0.1273707002401352,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09783935546875,0.7105444669723511,0.1597122699022293,0.7242668867111206,290.1005554199219,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7002868652344,290.1116638183594,1.0,0.3390106856822967,1.0,1.0,0.0,1.0,-1.6680779457092283,1.668075680732727,2.2665949472866487e-06,1.286354660987854,0.0,0.0,0.0,68.40037536621094,51.0,190.5432891845703,-0.0,458.93206787109375,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1771545410156,0.8621140122413635,0.2788010537624359,0.2500977218151092,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1729431152344,0.6973797082901001,0.1439810395240783,0.1375804543495178,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.8032995462417603,0.22253979742527,0.155993178486824,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722717285156,0.6794726252555847,0.1336047202348709,0.1278851181268692,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1738586425781,0.7234631776809692,0.1607414335012436,0.7277482748031616,290.1766357421875,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6999206542969,290.18804931640625,1.0,0.3356936275959015,1.0,1.0,0.0,1.0,-1.679470419883728,1.679468035697937,2.296306547577842e-06,1.2953310012817385,0.0,0.0,0.0,63.84668350219727,39.0,202.1234130859375,-0.0,452.7062072753906,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33477783203125,0.9114295840263368,0.2872088551521301,0.2571355998516083,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33038330078125,0.7318933606147766,0.1462573558092117,0.1392454355955124,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.33355712890625,0.84331214427948,0.2271719276905059,0.1588653624057769,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296813964844,0.7147545218467712,0.135407492518425,0.1291047632694244,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.331298828125,0.7572629451751709,0.1630430966615677,0.7357342839241028,290.3341979980469,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7021789550781,290.3458251953125,1.0,0.3284050524234772,1.0,1.0,0.0,1.0,-1.7044191360473633,1.7044167518615725,2.362206487305229e-06,1.3149821758270264,0.0,0.0,0.0,53.85757827758789,27.0,216.0308532714844,-0.0,438.6669921875,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33477783203125,0.9114295840263368,0.2872088551521301,0.2571355998516083,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33038330078125,0.7318933606147766,0.1462573558092117,0.1392454355955124,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.33355712890625,0.84331214427948,0.2271719276905059,0.1588653624057769,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296813964844,0.7147545218467712,0.135407492518425,0.1291047632694244,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.331298828125,0.7572629451751709,0.1630430966615677,0.7357342839241028,290.3341979980469,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7021789550781,290.3458251953125,1.0,0.3284050524234772,1.0,1.0,0.0,1.0,-1.7044191360473633,1.7044167518615725,2.362206487305229e-06,1.3149821758270264,0.0,0.0,0.0,53.85757827758789,27.0,216.0308532714844,-0.0,438.6669921875,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957275390625,0.9885688424110411,0.2959528863430023,0.2644577026367187,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49127197265625,0.7855097055435181,0.1487706005573272,0.1411172300577163,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.9087472558021544,0.2320190668106079,0.1618748903274536,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.7650378346443176,0.1374391615390777,0.1305238008499145,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921875,0.8144152164459229,0.1655895560979843,0.7447535395622253,290.4950866699219,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.707275390625,290.50665283203125,1.0,0.3205517828464508,1.0,1.0,0.0,1.0,-1.7316031455993652,1.731600642204285,2.4353066692128778e-06,1.3363791704177856,0.0,0.0,0.0,43.04396057128906,25.0,222.0425262451172,-0.0,423.0244445800781,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957275390625,0.9885688424110411,0.2959528863430023,0.2644577026367187,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49127197265625,0.7855097055435181,0.1487706005573272,0.1411172300577163,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.9087472558021544,0.2320190668106079,0.1618748903274536,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.7650378346443176,0.1374391615390777,0.1305238008499145,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921875,0.8144152164459229,0.1655895560979843,0.7447535395622253,290.4950866699219,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.707275390625,290.50665283203125,1.0,0.3205517828464508,1.0,1.0,0.0,1.0,-1.7316031455993652,1.731600642204285,2.4353066692128778e-06,1.3363791704177856,0.0,0.0,0.0,43.04396057128906,25.0,222.0425262451172,-0.0,423.0244445800781,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.9986562728881836,0.3070704638957977,0.2420866340398788,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519470214844,0.8240944743156433,0.1513980478048324,0.1433781683444976,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9610403180122375,0.2369621843099594,0.1651577949523925,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8029394745826721,0.1395767927169799,0.1323243826627731,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.8518865704536438,0.1682749390602111,0.755676805973053,290.6555480957031,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.72613525390625,290.666748046875,1.0,0.3145026266574859,1.0,1.0,0.0,1.0,-1.726945877075195,1.7269434928894043,2.423044179522549e-06,1.3329981565475464,0.0,0.0,0.0,37.8110466003418,43.0,222.0619506835937,-0.0,404.8507690429688,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.9986562728881836,0.3070704638957977,0.2420866340398788,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519470214844,0.8240944743156433,0.1513980478048324,0.1433781683444976,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9610403180122375,0.2369621843099594,0.1651577949523925,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8029394745826721,0.1395767927169799,0.1323243826627731,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.8518865704536438,0.1682749390602111,0.755676805973053,290.6555480957031,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.72613525390625,290.666748046875,1.0,0.3145026266574859,1.0,1.0,0.0,1.0,-1.726945877075195,1.7269434928894043,2.423044179522549e-06,1.3329981565475464,0.0,0.0,0.0,37.8110466003418,43.0,222.0619506835937,-0.0,404.8507690429688,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9978231191635132,0.3206625282764435,0.2363049834966659,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8339881896972656,0.1541858464479446,0.1459394246339798,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9743462800979614,0.2420461028814315,0.1686494648456573,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8127555847167969,0.1418603956699371,0.1344136893749237,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.8623750805854797,0.1712161153554916,0.7684058547019958,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7632751464844,290.8240051269531,1.0,0.3173604011535644,1.0,1.0,0.0,1.0,-1.7447915077209473,1.7447890043258667,2.471209427312715e-06,1.3467168807983398,0.0,0.0,0.0,37.48239517211914,61.0,220.14048767089844,-0.0,414.2957763671875,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9978231191635132,0.3206625282764435,0.2363049834966659,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8339881896972656,0.1541858464479446,0.1459394246339798,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9743462800979614,0.2420461028814315,0.1686494648456573,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8127555847167969,0.1418603956699371,0.1344136893749237,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.8623750805854797,0.1712161153554916,0.7684058547019958,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7632751464844,290.8240051269531,1.0,0.3173604011535644,1.0,1.0,0.0,1.0,-1.7447915077209473,1.7447890043258667,2.471209427312715e-06,1.3467168807983398,0.0,0.0,0.0,37.48239517211914,61.0,220.14048767089844,-0.0,414.2957763671875,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.9986580610275269,0.3267383277416229,0.242098793387413,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.8310600519180298,0.1556371003389358,0.1473213732242584,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.9712480902671814,0.2446362376213073,0.1704635024070739,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8872985839844,0.8095035552978516,0.1430534273386001,0.1355537921190261,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888854980469,0.8590441942214966,0.1727521419525146,0.7753456830978394,290.8914794921875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.776123046875,290.9026184082031,1.0,0.3215979337692261,1.0,1.0,0.0,1.0,-1.7652779817581177,1.765275478363037,2.527560127418837e-06,1.362731695175171,0.0,0.0,0.0,38.648433685302734,61.0,219.41131591796875,-0.0,429.9164123535156,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.9990000128746032,0.3320792615413666,0.2525581419467926,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.8237350583076477,0.1571181714534759,0.1487613469362259,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696350097656,0.9624245166778564,0.2472497820854187,0.1723158061504364,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.8014640212059021,0.1442736387252807,0.1367487758398056,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.85096275806427,0.1743001788854599,0.7825170755386353,290.9700622558594,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7831115722656,290.9810485839844,1.0,0.3274687230587005,1.0,1.0,0.0,1.0,-1.7918274402618408,1.7918248176574707,2.6017712571047014e-06,1.383514165878296,0.0,0.0,0.0,40.64115524291992,79.0,218.573486328125,-0.0,452.12841796875,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.9990000128746032,0.3393195271492004,0.2771850824356079,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8040157556533813,0.159596174955368,0.1512356102466583,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.9367812275886536,0.2515746653079986,0.1754292100667953,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.7807517647743225,0.1463213860988617,0.1388175338506698,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.8307433724403381,0.1768247783184051,0.794573962688446,291.0984191894531,285.6386413574219,291.2806701660156,287.37237548828125,291.2762145996094,297.7825622558594,291.1090393066406,1.0,0.3400236964225769,1.0,1.0,0.0,1.0,-1.845073699951172,1.845070958137512,2.7544961085368413e-06,1.425195336341858,0.0,0.0,0.0,45.67613220214844,79.0,216.6786193847656,-0.0,501.7903442382813,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.9990000128746032,0.3406433761119842,0.2836756706237793,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.7986645102500916,0.1601404100656509,0.1517895758152008,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.929816484451294,0.2525177597999573,0.1761160492897033,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.7755128741264343,0.1467723250389099,0.1392833441495895,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.8256429433822632,0.1773662716150283,0.7972175478935242,291.1260986328125,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7805480957031,291.1366271972656,1.0,0.3431937992572784,1.0,1.0,0.0,1.0,-1.8580776453018188,1.8580747842788696,2.7925686936214333e-06,1.4353667497634888,0.0,0.0,0.0,47.06199264526367,82.0,216.16200256347656,-0.0,514.8270263671875,1.0,283.352783203125,284.5419311523437,288.892578125,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.131070431980119e-21,-5.655352159900596e-22,-5.655352159900596e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.9887865781784058,0.3382277488708496,0.3080732226371765,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971435546875,0.7680640816688538,0.1598900109529495,0.1537340432405471,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051940917969,0.891675591468811,0.2520119547843933,0.1784153878688812,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.72186279296875,0.7464014887809753,0.1462441235780716,0.1408286094665527,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722106933594,0.7945159673690796,0.1766065508127212,0.8054984211921692,287.5898742675781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865539550781,287.3262023925781,1.0,0.3566184043884277,1.0,1.0,0.0,1.0,-1.903918027877808,1.9039150476455688,2.931313929366297e-06,1.4727014303207395,0.9777626991271972,0.9777626991271972,0.0,55.12922668457031,85.0,10233.8388671875,-0.0,572.54833984375,1.0,283.3087158203125,287.8195495605469,290.2421264648437,290.98095703125,293.1499938964844,293.1499938964844,283.1499938964844,1682.4720458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0227929092943668,1.0,0.0,0.0,0.8536301255226135,0.8536322116851807,5.188112695009296e-08,4.260188579559326,4.260178565979004,9.834823686105665e-06,0.0,0.0,-0.0,3949.96875,0.0,19.380306243896484,1894.6478271484373,0.0,0.0,0.2221976071596145,1.0,0.0,3.0,1.0,0.0
12207600,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.9887865781784058,0.3382277488708496,0.3080732226371765,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971435546875,0.7680640816688538,0.1598900109529495,0.1537340432405471,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051940917969,0.891675591468811,0.2520119547843933,0.1784153878688812,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.72186279296875,0.7464014887809753,0.1462441235780716,0.1408286094665527,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722106933594,0.7945159673690796,0.1766065508127212,0.8054984211921692,287.5898742675781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865539550781,287.3262023925781,1.0,0.3566184043884277,1.0,1.0,0.0,1.0,-1.903918027877808,1.9039150476455688,2.931313929366297e-06,1.4727014303207395,0.9777626991271972,0.9777626991271972,0.0,55.12922668457031,85.0,10233.8388671875,-0.0,572.54833984375,1.0,283.3087158203125,287.8195495605469,290.2421264648437,290.98095703125,293.1499938964844,293.1499938964844,283.1499938964844,1682.4720458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0227929092943668,1.0,0.0,0.0,0.8536301255226135,0.8536322116851807,5.188112695009296e-08,4.260188579559326,4.260178565979004,9.834823686105665e-06,0.0,0.0,-0.0,3949.96875,0.0,19.380306243896484,1894.6478271484373,0.0,0.0,0.2221976071596145,1.0,0.0,3.0,1.0,0.0
12207660,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8868277668952942,0.319724977016449,0.2922106385231018,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.6960561871528625,0.1509366184473037,0.1470435559749603,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8073499202728271,0.2380637228488922,0.1701096892356872,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.6737883687019348,0.1373098492622375,0.1341914236545562,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.718501627445221,0.1653729528188705,0.76503986120224,285.7522277832031,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4330444335937,285.708251953125,1.0,0.3620570302009582,1.0,1.0,0.0,1.0,-1.8107744455337524,1.8107718229293823,2.657213826751104e-06,1.399613618850708,0.9644110798835754,0.9644110798835754,0.0,73.67784881591797,73.0,11615.759765625,-0.0,565.7891235351562,1.0,283.2012023925781,285.35028076171875,291.7597045898437,292.38775634765625,293.1499938964844,293.1499938964844,283.1499938964844,4521.68603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898595631122589,1.0,0.0,0.0,1.380810022354126,1.3808133602142334,1.2723043596452044e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4167.96337890625,0.0,81.22215270996094,1895.436279296875,0.0,75.62033081054688,0.3507991731166839,1.0,0.0,3.0,1.0,0.0
12207720,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8868277668952942,0.319724977016449,0.2922106385231018,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.6960561871528625,0.1509366184473037,0.1470435559749603,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8073499202728271,0.2380637228488922,0.1701096892356872,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.6737883687019348,0.1373098492622375,0.1341914236545562,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.718501627445221,0.1653729528188705,0.76503986120224,285.7522277832031,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4330444335937,285.708251953125,1.0,0.3620570302009582,1.0,1.0,0.0,1.0,-1.8107744455337524,1.8107718229293823,2.657213826751104e-06,1.399613618850708,0.9644110798835754,0.9644110798835754,0.0,73.67784881591797,73.0,11615.759765625,-0.0,565.7891235351562,1.0,283.2012023925781,285.35028076171875,291.7597045898437,292.38775634765625,293.1499938964844,293.1499938964844,283.1499938964844,4521.68603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898595631122589,1.0,0.0,0.0,1.380810022354126,1.3808133602142334,1.2723043596452044e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4167.96337890625,0.0,81.22215270996094,1895.436279296875,0.0,75.62033081054688,0.3507991731166839,1.0,0.0,3.0,1.0,0.0
12207780,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.8547278046607971,0.3121028840541839,0.2835785746574402,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.6654399037361145,0.1441069990396499,0.1402816623449325,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.7743436098098755,0.2289776653051376,0.1630950719118118,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.6439192891120911,0.1302235424518585,0.1272223591804504,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.685018002986908,0.1562734395265579,0.7224284410476685,285.3167724609375,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026733398437,285.2969970703125,1.0,0.3578101992607116,1.0,1.0,0.0,1.0,-1.724313735961914,1.724311351776123,2.4164639853552217e-06,1.331352949142456,0.9577925205230712,0.9577925205230712,0.0,80.66500091552734,61.0,12291.8349609375,-0.0,529.1786499023438,1.0,283.16015625,284.81036376953125,291.5256652832031,292.566650390625,293.1499938964844,293.1499938964844,283.1499938964844,7999.1611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950703382492065,1.0,0.0,0.0,1.827475547790528,1.827481389045716,2.2284174860942585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.125,0.0,188.58517456054688,1895.4371337890625,0.0,492.0305786132813,0.4597677588462829,1.0,0.0,3.0,1.0,0.0
12207840,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.8547278046607971,0.3121028840541839,0.2835785746574402,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.6654399037361145,0.1441069990396499,0.1402816623449325,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.7743436098098755,0.2289776653051376,0.1630950719118118,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.6439192891120911,0.1302235424518585,0.1272223591804504,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.685018002986908,0.1562734395265579,0.7224284410476685,285.3167724609375,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026733398437,285.2969970703125,1.0,0.3578101992607116,1.0,1.0,0.0,1.0,-1.724313735961914,1.724311351776123,2.4164639853552217e-06,1.331352949142456,0.9577925205230712,0.9577925205230712,0.0,80.66500091552734,61.0,12291.8349609375,-0.0,529.1786499023438,1.0,283.16015625,284.81036376953125,291.5256652832031,292.566650390625,293.1499938964844,293.1499938964844,283.1499938964844,7999.1611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950703382492065,1.0,0.0,0.0,1.827475547790528,1.827481389045716,2.2284174860942585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.125,0.0,188.58517456054688,1895.4371337890625,0.0,492.0305786132813,0.4597677588462829,1.0,0.0,3.0,1.0,0.0
12207900,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8516644835472107,0.3105069696903229,0.2816326320171356,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.660197913646698,0.1416235268115997,0.1376778334379196,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7694283723831177,0.2260057181119918,0.1607133597135543,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.6385888457298279,0.1276088058948516,0.1244924217462539,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.6782684326171875,0.152841255068779,0.7055291533470154,285.1926574707031,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655029296875,285.17755126953125,1.0,0.3537752628326416,1.0,1.0,0.0,1.0,-1.6924145221710205,1.6924121379852295,2.331066070837551e-06,1.3061074018478394,0.9542521834373474,0.9542521834373474,0.0,80.48048400878906,61.0,12504.4306640625,-0.0,508.3222961425781,1.0,283.15386962890625,284.65704345703125,291.2486572265625,292.3324584960937,293.1499938964844,293.1499938964844,283.1499938964844,9902.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472261905670166,1.0,0.0,0.0,2.026352882385254,2.026360034942627,2.7398294832892134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.400390625,0.0,257.3797607421875,1895.4371337890625,0.0,675.1278686523438,0.5055169463157654,1.0,0.0,3.0,1.0,0.0
12207960,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8533375859260559,0.3097013533115387,0.2805180847644806,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.6588703393936157,0.1396111845970153,0.1355051845312118,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7690041661262512,0.2237244993448257,0.1588493436574936,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.6368473768234253,0.125466302037239,0.1221957057714462,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.6757662892341614,0.1500017195940017,0.6912426352500916,285.1051025390625,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2395935058594,285.09423828125,1.0,0.348910391330719,1.0,1.0,0.0,1.0,-1.6663124561309814,1.66631019115448,2.262575890199514e-06,1.2854315042495728,0.9500036835670472,0.9500036835670472,0.0,78.71558380126953,49.0,12633.40625,-0.0,487.1335754394531,1.0,283.1513366699219,284.5505676269531,290.9882202148437,292.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,11608.3134765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571172833442688,1.0,0.0,0.0,2.1869425773620605,2.186950922012329,3.191303790117672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.416259765625,0.0,323.8804016113281,1895.4371337890625,0.0,780.664794921875,0.5473961234092712,1.0,0.0,3.0,1.0,0.0
12208020,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8652963638305664,0.3094914853572845,0.2797645032405853,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6638333797454834,0.1368513852357864,0.1324004083871841,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7766273021697998,0.2207750082015991,0.1563614606857299,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6403815150260925,0.1224687546491622,0.1188655942678451,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6792546510696411,0.1459837108850479,0.6704936027526855,284.9956970214844,285.5550842285156,291.98895263671875,287.644287109375,291.9843444824219,297.2108764648437,284.98895263671875,1.0,0.3386043608188629,1.0,1.0,0.0,1.0,-1.6297746896743774,1.6297725439071655,2.16880175685219e-06,1.2564605474472046,0.9426106214523317,0.9426106214523317,0.0,72.81185150146484,49.0,12858.3994140625,-0.0,448.865966796875,1.0,283.150146484375,284.4169921875,290.67364501953125,291.6939697265625,293.1499938964844,293.1499938964844,283.1499938964844,14721.138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698427557945251,1.0,0.0,0.0,2.4452128410339355,2.445223569869995,3.9895758163766004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.35888671875,0.0,453.76116943359375,1895.4371337890625,0.0,774.4039306640625,0.6074687838554382,1.0,0.0,3.0,1.0,0.0
12208080,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8670368790626526,0.3095344007015228,0.2797524034976959,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6647825241088867,0.1366305351257324,0.1321431547403335,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7778957486152649,0.2205476909875869,0.1561636477708816,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6411449313163757,0.1222243830561637,0.1185860708355903,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6800914406776428,0.1456529051065445,0.6687512993812561,284.9880676269531,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.208984375,284.9816589355469,1.0,0.3375105261802673,1.0,1.0,0.0,1.0,-1.626786231994629,1.626784086227417,2.1612404452753253e-06,1.2540897130966189,0.9413073658943176,0.9413073658943176,0.0,72.09171295166016,37.0,12874.955078125,-0.0,445.1447143554688,1.0,283.1501159667969,284.4078674316406,290.6552734375,291.669677734375,293.1499938964844,293.1499938964844,283.1499938964844,14981.8876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678377151489258,1.0,0.0,0.0,2.465099334716797,2.4651100635528564,4.054732869462896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.111572265625,0.0,465.0252685546875,1895.4371337890625,0.0,765.0572509765625,0.6152880191802979,1.0,0.0,3.0,1.0,0.0
12208140,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.879936933517456,0.3099624514579773,0.2798379361629486,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6723395586013794,0.1353966444730758,0.1306795328855514,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7876171469688416,0.2192951291799545,0.1550565659999847,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6473941206932068,0.1208438947796821,0.1169833987951278,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6870033144950867,0.1437717676162719,0.6587536334991455,284.9433288574219,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1996459960937,284.93829345703125,1.0,0.3304726481437683,1.0,1.0,0.0,1.0,-1.609871506690979,1.609869360923767,2.1187502170505468e-06,1.2406647205352783,0.9363925457000732,0.9363925457000732,0.0,67.2544937133789,37.0,12990.6796875,-0.0,422.22900390625,1.0,283.1500244140625,284.3525085449219,290.5813903808594,291.5636901855469,293.1499938964844,293.1499938964844,283.1499938964844,16806.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525747537612915,1.0,0.0,0.0,2.5976006984710693,2.5976126194000244,4.502338128986594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.001708984375,0.0,545.024658203125,1895.4371337890625,0.0,697.4143676757812,0.6449193358421326,1.0,0.0,3.0,1.0,0.0
12208200,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8927034139633179,0.3104706704616546,0.2800688147544861,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6803887486457825,0.1345845907926559,0.1296828538179397,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7975478768348694,0.2184865772724151,0.1543179601430893,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.6542758345603943,0.1199171990156173,0.1158778071403503,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.694567084312439,0.1424921154975891,0.651839017868042,284.9183959960937,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19482421875,284.91455078125,1.0,0.3247109055519104,1.0,1.0,0.0,1.0,-1.5984344482421875,1.5984324216842651,2.090316911562695e-06,1.231582760810852,0.9320414662361144,0.9320414662361144,0.0,63.1037712097168,25.0,13051.978515625,-0.0,404.5877380371094,1.0,283.1500244140625,284.32147216796875,290.56573486328125,291.5282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17958.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393217206001282,1.0,0.0,0.0,2.675139904022217,2.675152540206909,4.775142770085949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.658203125,0.0,596.0372924804688,1895.4371337890625,0.0,643.4783325195312,0.6667331457138062,1.0,0.0,3.0,1.0,0.0
12208260,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9342557787895204,0.3120234608650207,0.2809745073318481,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.706333339214325,0.133118450641632,0.1277920305728912,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8269664645195007,0.217048168182373,0.1529391407966613,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.677712082862854,0.118194043636322,0.1137421950697898,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.718673825263977,0.1400542557239532,0.6383777856826782,284.8766784667969,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.8744201660156,1.0,0.311043232679367,1.0,1.0,0.0,1.0,-1.576867938041687,1.5768659114837646,2.0373513507365715e-06,1.2144466638565063,0.9224959015846252,0.9224959015846252,0.0,52.9536247253418,25.0,13184.2724609375,-0.0,365.7216796875,1.0,283.1499938964844,284.2660827636719,290.61737060546875,291.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20511.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148696303367615,1.0,0.0,0.0,2.831482410430908,2.831496477127075,5.349596676751389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.17724609375,0.0,709.0444946289062,1895.4371337890625,0.0,554.7049560546875,0.7052687406539917,1.0,0.0,3.0,1.0,0.0
12208320,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9342557787895204,0.3120234608650207,0.2809745073318481,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.706333339214325,0.133118450641632,0.1277920305728912,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8269664645195007,0.217048168182373,0.1529391407966613,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.677712082862854,0.118194043636322,0.1137421950697898,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.718673825263977,0.1400542557239532,0.6383777856826782,284.8766784667969,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.8744201660156,1.0,0.311043232679367,1.0,1.0,0.0,1.0,-1.576867938041687,1.5768659114837646,2.0373513507365715e-06,1.2144466638565063,0.9224959015846252,0.9224959015846252,0.0,52.9536247253418,25.0,13184.2724609375,-0.0,365.7216796875,1.0,283.1499938964844,284.2660827636719,290.61737060546875,291.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20511.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148696303367615,1.0,0.0,0.0,2.831482410430908,2.831496477127075,5.349596676751389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.17724609375,0.0,709.0444946289062,1895.4371337890625,0.0,554.7049560546875,0.7052687406539917,1.0,0.0,3.0,1.0,0.0
12208380,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9732648134231568,0.3139371573925018,0.282353788614273,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7292169332504272,0.1320112198591232,0.1263935714960098,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8542947769165039,0.2159633040428161,0.1519258320331573,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7010018825531006,0.1168370842933654,0.1121053025126457,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7396214008331299,0.1380534172058105,0.6276637315750122,284.852294921875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890563964844,284.85113525390625,1.0,0.3011177480220794,1.0,1.0,0.0,1.0,-1.5607972145080566,1.5607951879501345,1.9984190657851286e-06,1.2016539573669434,0.9128848910331726,0.9128848910331726,0.0,45.59313583374024,25.0,13295.87890625,-0.0,337.9486083984375,1.0,283.1499938964844,284.2300109863281,290.7154541015625,291.6543884277344,293.1499938964844,293.1499938964844,283.1499938964844,22690.65234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038439035415649,1.0,0.0,0.0,2.947544574737549,2.9475600719451904,5.797144240204943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.072265625,0.0,802.6557006835938,1895.4371337890625,0.0,518.854736328125,0.7341476678848267,1.0,0.0,3.0,1.0,0.0
12208440,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9732648134231568,0.3139371573925018,0.282353788614273,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7292169332504272,0.1320112198591232,0.1263935714960098,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8542947769165039,0.2159633040428161,0.1519258320331573,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7010018825531006,0.1168370842933654,0.1121053025126457,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7396214008331299,0.1380534172058105,0.6276637315750122,284.852294921875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890563964844,284.85113525390625,1.0,0.3011177480220794,1.0,1.0,0.0,1.0,-1.5607972145080566,1.5607951879501345,1.9984190657851286e-06,1.2016539573669434,0.9128848910331726,0.9128848910331726,0.0,45.59313583374024,25.0,13295.87890625,-0.0,337.9486083984375,1.0,283.1499938964844,284.2300109863281,290.7154541015625,291.6543884277344,293.1499938964844,293.1499938964844,283.1499938964844,22690.65234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038439035415649,1.0,0.0,0.0,2.947544574737549,2.9475600719451904,5.797144240204943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.072265625,0.0,802.6557006835938,1895.4371337890625,0.0,518.854736328125,0.7341476678848267,1.0,0.0,3.0,1.0,0.0
