time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208500,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.988209068775177,0.3149786591529846,0.2831625640392303,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7392802834510803,0.1315444260835647,0.1258216649293899,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8673927187919617,0.2155003845691681,0.1515088230371475,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7115510702133179,0.1162486150860786,0.1114171221852302,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7493495941162109,0.1371571272611618,0.6230023503303528,284.8435974121094,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1898498535156,284.8425598144531,1.0,0.2971322238445282,1.0,1.0,0.0,1.0,-1.554157853126526,1.5541558265686035,1.9824738046736456e-06,1.1963679790496826,0.9082651734352112,0.9082651734352112,0.0,42.784454345703125,25.0,13353.9755859375,-0.0,327.24676513671875,1.0,283.1499938964844,284.21514892578125,290.7629699707031,291.7071838378906,293.1499938964844,293.1499938964844,283.1499938964844,23796.462890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029436945915222,1.0,0.0,0.0,3.0015971660614014,3.0016133785247803,6.011711661813024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.482421875,0.0,849.2647094726562,1895.4371337890625,0.0,516.03466796875,0.7449166178703308,1.0,0.0,3.0,1.0,0.0
12208560,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9990000128746032,0.3160860240459442,0.2835124731063843,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7486164569854736,0.1311189234256744,0.1253134459257125,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.8795942068099976,0.2150728106498718,0.151134580373764,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7204450964927673,0.1157037764787674,0.1107948124408721,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7583580613136292,0.1363097131252288,0.6186827421188354,284.83892822265625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911315917969,284.83837890625,1.0,0.2936592698097229,1.0,1.0,0.0,1.0,-1.547568440437317,1.547566533088684,1.966757963600685e-06,1.1911474466323853,0.9033723473548888,0.9033723473548888,0.0,40.46495819091797,25.0,13389.9111328125,-0.0,317.9478454589844,1.0,283.1499938964844,284.2060546875,290.8033752441406,291.7537536621094,293.1499938964844,293.1499938964844,283.1499938964844,24565.2109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041111707687378,1.0,0.0,0.0,3.0339832305908203,3.0339996814727783,6.142138886389148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.931884765625,0.0,878.6222534179688,1895.4371337890625,0.0,519.695068359375,0.755943775177002,1.0,0.0,3.0,1.0,0.0
12208620,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.3203862607479095,0.2718802392482757,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7576270699501038,0.1303341090679168,0.1244714260101318,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8915767073631287,0.2142610102891922,0.150501012802124,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7281298637390137,0.1146875843405723,0.1097312793135643,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7662510275840759,0.1347236186265945,0.611015260219574,284.82403564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2046813964844,284.82305908203125,1.0,0.2873648405075073,1.0,1.0,0.0,1.0,-1.521275281906128,1.5212733745574951,1.9048341073357733e-06,1.1703054904937744,0.8939165472984314,0.8939165472984314,0.0,37.96023941040039,25.0,13371.103515625,-0.0,299.0692138671875,1.0,283.1499938964844,284.18243408203125,290.8591003417969,291.8200378417969,293.1499938964844,293.1499938964844,283.1499938964844,26219.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092726945877075,1.0,0.0,0.0,3.099327087402344,3.099344491958618,6.409558750419819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.380859375,0.0,940.3394165039062,1895.4371337890625,0.0,536.2000122070312,0.7667107582092285,1.0,0.0,3.0,1.0,0.0
12208680,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.3203862607479095,0.2718802392482757,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7576270699501038,0.1303341090679168,0.1244714260101318,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8915767073631287,0.2142610102891922,0.150501012802124,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7281298637390137,0.1146875843405723,0.1097312793135643,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7662510275840759,0.1347236186265945,0.611015260219574,284.82403564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2046813964844,284.82305908203125,1.0,0.2873648405075073,1.0,1.0,0.0,1.0,-1.521275281906128,1.5212733745574951,1.9048341073357733e-06,1.1703054904937744,0.8939165472984314,0.8939165472984314,0.0,37.96023941040039,25.0,13371.103515625,-0.0,299.0692138671875,1.0,283.1499938964844,284.18243408203125,290.8591003417969,291.8200378417969,293.1499938964844,293.1499938964844,283.1499938964844,26219.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092726945877075,1.0,0.0,0.0,3.099327087402344,3.099344491958618,6.409558750419819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.380859375,0.0,940.3394165039062,1895.4371337890625,0.0,536.2000122070312,0.7667107582092285,1.0,0.0,3.0,1.0,0.0
12208740,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.3267772495746612,0.2617893815040588,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7656069397926331,0.129654586315155,0.1237400695681572,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9020021557807922,0.2135365009307861,0.1499321162700653,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7346648573875427,0.1137841418385505,0.1087864935398101,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7731165289878845,0.1333453953266143,0.6042921543121338,284.8229675292969,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2309265136719,284.822998046875,1.0,0.2820430696010589,1.0,1.0,0.0,1.0,-1.4984900951385498,1.498488187789917,1.852078298725246e-06,1.1521278619766235,0.8848388195037842,0.8848388195037842,0.0,35.944358825683594,28.0,13301.7275390625,-0.0,283.5459289550781,1.0,283.1499938964844,284.1793212890625,290.8837890625,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26658.6171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513268768787384,1.0,0.0,0.0,3.0895583629608154,3.08957576751709,6.36921868135687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.318359375,0.0,935.3013305664062,1895.4371337890625,0.0,549.3463745117188,0.7644718289375305,1.0,0.0,3.0,1.0,0.0
12208800,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.3267772495746612,0.2617893815040588,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7656069397926331,0.129654586315155,0.1237400695681572,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9020021557807922,0.2135365009307861,0.1499321162700653,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7346648573875427,0.1137841418385505,0.1087864935398101,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7731165289878845,0.1333453953266143,0.6042921543121338,284.8229675292969,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2309265136719,284.822998046875,1.0,0.2820430696010589,1.0,1.0,0.0,1.0,-1.4984900951385498,1.498488187789917,1.852078298725246e-06,1.1521278619766235,0.8848388195037842,0.8848388195037842,0.0,35.944358825683594,28.0,13301.7275390625,-0.0,283.5459289550781,1.0,283.1499938964844,284.1793212890625,290.8837890625,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26658.6171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513268768787384,1.0,0.0,0.0,3.0895583629608154,3.08957576751709,6.36921868135687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.318359375,0.0,935.3013305664062,1895.4371337890625,0.0,549.3463745117188,0.7644718289375305,1.0,0.0,3.0,1.0,0.0
12208860,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.3335798382759094,0.2561527192592621,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.769784152507782,0.1290864795446396,0.1231432929635047,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9077213406562804,0.2129204720258712,0.1494591385126114,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7377804517745972,0.1129964664578437,0.1079808920621872,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7761728167533875,0.1321587115526199,0.5986121296882629,284.83355712890625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2589111328125,284.83447265625,1.0,0.2787537276744842,1.0,1.0,0.0,1.0,-1.4826487302780151,1.4826468229293823,1.815863470255863e-06,1.1393938064575195,0.8763434886932373,0.8763434886932373,0.0,34.8096923828125,31.0,13247.9345703125,-0.0,273.6903076171875,1.0,283.1499938964844,284.1891784667969,290.89678955078125,291.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,26492.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142728090286255,1.0,0.0,0.0,3.0453977584838867,3.045414924621582,6.188442966958974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.99853515625,0.0,899.4546508789062,1895.4371337890625,0.0,552.7010498046875,0.7539632320404053,1.0,0.0,3.0,1.0,0.0
12208920,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.3335798382759094,0.2561527192592621,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.769784152507782,0.1290864795446396,0.1231432929635047,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9077213406562804,0.2129204720258712,0.1494591385126114,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7377804517745972,0.1129964664578437,0.1079808920621872,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7761728167533875,0.1321587115526199,0.5986121296882629,284.83355712890625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2589111328125,284.83447265625,1.0,0.2787537276744842,1.0,1.0,0.0,1.0,-1.4826487302780151,1.4826468229293823,1.815863470255863e-06,1.1393938064575195,0.8763434886932373,0.8763434886932373,0.0,34.8096923828125,31.0,13247.9345703125,-0.0,273.6903076171875,1.0,283.1499938964844,284.1891784667969,290.89678955078125,291.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,26492.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142728090286255,1.0,0.0,0.0,3.0453977584838867,3.045414924621582,6.188442966958974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.99853515625,0.0,899.4546508789062,1895.4371337890625,0.0,552.7010498046875,0.7539632320404053,1.0,0.0,3.0,1.0,0.0
12208980,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.3398032188415527,0.2546374201774597,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7702458500862122,0.1286182850599289,0.1226690560579299,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.908737301826477,0.2124013900756836,0.1490748971700668,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7376276254653931,0.1123128309845924,0.1073016822338104,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7754853367805481,0.131096675992012,0.5936906337738037,284.8532409667969,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2816162109375,284.8548278808594,1.0,0.2771131694316864,1.0,1.0,0.0,1.0,-1.473072171211243,1.4730703830718994,1.7941166561286082e-06,1.1316198110580444,0.8685925006866455,0.8685925006866455,0.0,34.41264724731445,34.0,13217.5146484375,-0.0,268.54833984375,1.0,283.1499938964844,284.2085266113281,290.9112243652344,291.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,25942.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132379531860352,1.0,0.0,0.0,2.981310606002808,2.9813270568847656,5.930725137659465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.13525390625,0.0,847.2354736328125,1895.4371337890625,0.0,549.243896484375,0.738627552986145,1.0,0.0,3.0,1.0,0.0
12209040,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.3398032188415527,0.2546374201774597,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7702458500862122,0.1286182850599289,0.1226690560579299,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.908737301826477,0.2124013900756836,0.1490748971700668,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7376276254653931,0.1123128309845924,0.1073016822338104,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7754853367805481,0.131096675992012,0.5936906337738037,284.8532409667969,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2816162109375,284.8548278808594,1.0,0.2771131694316864,1.0,1.0,0.0,1.0,-1.473072171211243,1.4730703830718994,1.7941166561286082e-06,1.1316198110580444,0.8685925006866455,0.8685925006866455,0.0,34.41264724731445,34.0,13217.5146484375,-0.0,268.54833984375,1.0,283.1499938964844,284.2085266113281,290.9112243652344,291.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,25942.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132379531860352,1.0,0.0,0.0,2.981310606002808,2.9813270568847656,5.930725137659465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.13525390625,0.0,847.2354736328125,1895.4371337890625,0.0,549.243896484375,0.738627552986145,1.0,0.0,3.0,1.0,0.0
12209100,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.3426133990287781,0.255216121673584,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.769273042678833,0.1284171491861343,0.122471809387207,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9076592326164246,0.2121717780828476,0.1489104330539703,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7364996075630188,0.1120058596134185,0.1070036515593528,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7739116549491882,0.1305928826332092,0.5914115905761719,284.8664855957031,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.29034423828125,284.8687744140625,1.0,0.276821494102478,1.0,1.0,0.0,1.0,-1.4702377319335938,1.4702359437942505,1.7876685660667135e-06,1.129276156425476,0.8651511073112488,0.8651511073112488,0.0,34.44218826293945,34.0,13202.3466796875,-0.0,267.40582275390625,1.0,283.1499938964844,284.2228088378906,290.92010498046875,291.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,25444.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124428272247314,1.0,0.0,0.0,2.93684720993042,2.93686318397522,5.755142069574504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.5126953125,0.0,811.5194091796875,1895.4371337890625,0.0,546.6024780273438,0.7307085394859314,1.0,0.0,3.0,1.0,0.0
12209160,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.3451997339725494,0.2566109001636505,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7675731182098389,0.1282371431589126,0.1223000958561897,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9056430459022522,0.2119603157043457,0.1487631201744079,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7347387075424194,0.111721470952034,0.1067324429750442,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7715858221054077,0.1301004141569137,0.5892179012298584,284.87939453125,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.297119140625,284.8814697265625,1.0,0.2768508791923523,1.0,1.0,0.0,1.0,-1.468569278717041,1.4685674905776978,1.7838364101407933e-06,1.127854347229004,0.8617168068885803,0.8617168068885803,0.0,34.61187744140625,37.0,13207.453125,-0.0,267.11572265625,1.0,283.1499938964844,284.2344970703125,290.9304504394531,291.8866882324219,293.1499938964844,293.1499938964844,283.1499938964844,25154.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511730968952179,1.0,0.0,0.0,2.9065868854522705,2.906602382659912,5.637154458781879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.390869140625,0.0,788.0689086914062,1895.4371337890625,0.0,544.2487182617188,0.720670223236084,1.0,0.0,3.0,1.0,0.0
12209220,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.349749892950058,0.2613731920719147,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.762453019618988,0.1279305666685104,0.1220206543803215,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8995320796966553,0.2115799486637115,0.1485084146261215,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.729708194732666,0.1112106516957283,0.1062582209706306,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7651422023773193,0.12913279235363,0.5849865078926086,284.9100952148437,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3054504394531,284.9124450683594,1.0,0.2776960730552673,1.0,1.0,0.0,1.0,-1.467993974685669,1.4679921865463257,1.7823430198404822e-06,1.1271964311599731,0.8557921051979065,0.8557921051979065,0.0,35.30607604980469,40.0,13234.05859375,-0.0,268.6042785644531,1.0,283.1499938964844,284.2669982910156,290.9526672363281,291.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,24214.529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108473300933838,1.0,0.0,0.0,2.8264801502227783,2.8264949321746826,5.330711587703263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.846435546875,0.0,727.1668090820312,1895.4371337890625,0.0,541.3414916992188,0.7013341188430786,1.0,0.0,3.0,1.0,0.0
12209280,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.349749892950058,0.2613731920719147,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.762453019618988,0.1279305666685104,0.1220206543803215,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8995320796966553,0.2115799486637115,0.1485084146261215,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.729708194732666,0.1112106516957283,0.1062582209706306,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7651422023773193,0.12913279235363,0.5849865078926086,284.9100952148437,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3054504394531,284.9124450683594,1.0,0.2776960730552673,1.0,1.0,0.0,1.0,-1.467993974685669,1.4679921865463257,1.7823430198404822e-06,1.1271964311599731,0.8557921051979065,0.8557921051979065,0.0,35.30607604980469,40.0,13234.05859375,-0.0,268.6042785644531,1.0,283.1499938964844,284.2669982910156,290.9526672363281,291.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,24214.529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108473300933838,1.0,0.0,0.0,2.8264801502227783,2.8264949321746826,5.330711587703263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.846435546875,0.0,727.1668090820312,1895.4371337890625,0.0,541.3414916992188,0.7013341188430786,1.0,0.0,3.0,1.0,0.0
12209340,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9990000128746032,0.3522292077541351,0.2656172811985016,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7581887245178223,0.1277690976858139,0.1218836456537246,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8943401575088501,0.2113622426986694,0.1483700573444366,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7255878448486328,0.1109219640493393,0.1059998273849487,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7599859833717346,0.1285188049077987,0.582349419593811,284.9322509765625,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.30731201171875,284.9349365234375,1.0,0.2787272930145263,1.0,1.0,0.0,1.0,-1.4692814350128174,1.469279646873474,1.7850850326794898e-06,1.1280876398086548,0.8526654243469238,0.8526654243469238,0.0,35.98119354248047,40.0,13260.953125,-0.0,270.8452453613281,1.0,283.1499938964844,284.2926940917969,290.9671325683594,291.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,23461.224609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108837485313416,1.0,0.0,0.0,2.7678258419036865,2.7678401470184326,5.111764949106146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.44580078125,0.0,684.1986694335938,1895.4371337890625,0.0,541.4608764648438,0.6899564266204834,1.0,0.0,3.0,1.0,0.0
12209400,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9990000128746032,0.3534827828407287,0.2683471441268921,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7555413246154785,0.1276890188455581,0.1218199357390403,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8910709023475647,0.2112472504377365,0.1483000665903091,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7230173349380493,0.1107715293765068,0.1058689504861831,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7568259835243225,0.1281737685203552,0.5808827877044678,284.943603515625,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30731201171875,284.9461669921875,1.0,0.2794520556926727,1.0,1.0,0.0,1.0,-1.4704798460006714,1.470478057861328,1.787688347576477e-06,1.128963828086853,0.8509000539779663,0.8509000539779663,0.0,36.431785583496094,43.0,13284.9970703125,-0.0,272.4895324707031,1.0,283.1499938964844,284.3046569824219,290.9752197265625,291.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,23182.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111417770385742,1.0,0.0,0.0,2.74463438987732,2.7446484565734863,5.026461735724297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.559814453125,0.0,667.779541015625,1895.4371337890625,0.0,542.3084106445312,0.6814824342727661,1.0,0.0,3.0,1.0,0.0
12209460,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.3564611375331878,0.2770586311817169,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7475573420524597,0.1275055110454559,0.1216881722211837,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8810431361198425,0.2109555900096893,0.1481305062770843,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7150377631187439,0.1103968322277069,0.1055548191070556,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7473973035812378,0.1272154301404953,0.5768478512763977,284.9794616699219,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3038024902344,284.982177734375,1.0,0.2819413244724273,1.0,1.0,0.0,1.0,-1.4753539562225342,1.4753520488739014,1.7984257283387706e-06,1.1326473951339722,0.8471162915229797,0.8471162915229797,0.0,37.92350006103516,46.0,13342.3447265625,-0.0,278.3472900390625,1.0,283.1499938964844,284.3449401855469,290.9947814941406,291.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,22095.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124202966690063,1.0,0.0,0.0,2.663241147994995,2.663254499435425,4.732758611680765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.74462890625,0.0,611.572998046875,1895.4371337890625,0.0,546.5278930664062,0.6616273522377014,1.0,0.0,3.0,1.0,0.0
12209520,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.3564611375331878,0.2770586311817169,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7475573420524597,0.1275055110454559,0.1216881722211837,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8810431361198425,0.2109555900096893,0.1481305062770843,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7150377631187439,0.1103968322277069,0.1055548191070556,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7473973035812378,0.1272154301404953,0.5768478512763977,284.9794616699219,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3038024902344,284.982177734375,1.0,0.2819413244724273,1.0,1.0,0.0,1.0,-1.4753539562225342,1.4753520488739014,1.7984257283387706e-06,1.1326473951339722,0.8471162915229797,0.8471162915229797,0.0,37.92350006103516,46.0,13342.3447265625,-0.0,278.3472900390625,1.0,283.1499938964844,284.3449401855469,290.9947814941406,291.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,22095.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124202966690063,1.0,0.0,0.0,2.663241147994995,2.663254499435425,4.732758611680765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.74462890625,0.0,611.572998046875,1895.4371337890625,0.0,546.5278930664062,0.6616273522377014,1.0,0.0,3.0,1.0,0.0
12209580,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.3587463796138763,0.2871063351631164,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7390944957733154,0.1273758262395858,0.1216188594698906,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8702179193496704,0.2107018828392028,0.1479957401752472,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7058416604995728,0.1100814491510391,0.1053086221218109,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7374793291091919,0.1262566447257995,0.5728616714477539,285.0171203613281,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2960510253906,285.0199584960937,1.0,0.285013884305954,1.0,1.0,0.0,1.0,-1.4820894002914429,1.48208749294281,1.8135096979676744e-06,1.1379070281982422,0.8445069789886475,0.8445069789886475,0.0,39.72361755371094,49.0,13406.4755859375,-0.0,285.8435363769531,1.0,283.1499938964844,284.3876037597656,291.01025390625,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20975.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142452120780945,1.0,0.0,0.0,2.5835652351379395,2.583577871322632,4.453815733995725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.2021484375,0.0,559.2734375,1895.4371337890625,0.0,552.6085815429688,0.6420663595199585,1.0,0.0,3.0,1.0,0.0
12209640,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.3587463796138763,0.2871063351631164,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7390944957733154,0.1273758262395858,0.1216188594698906,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8702179193496704,0.2107018828392028,0.1479957401752472,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7058416604995728,0.1100814491510391,0.1053086221218109,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7374793291091919,0.1262566447257995,0.5728616714477539,285.0171203613281,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2960510253906,285.0199584960937,1.0,0.285013884305954,1.0,1.0,0.0,1.0,-1.4820894002914429,1.48208749294281,1.8135096979676744e-06,1.1379070281982422,0.8445069789886475,0.8445069789886475,0.0,39.72361755371094,49.0,13406.4755859375,-0.0,285.8435363769531,1.0,283.1499938964844,284.3876037597656,291.01025390625,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20975.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142452120780945,1.0,0.0,0.0,2.5835652351379395,2.583577871322632,4.453815733995725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.2021484375,0.0,559.2734375,1895.4371337890625,0.0,552.6085815429688,0.6420663595199585,1.0,0.0,3.0,1.0,0.0
12209700,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.3596684634685516,0.2925193607807159,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7348030209541321,0.1273321807384491,0.1216067001223564,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8646946549415588,0.2105901688337326,0.1479406654834747,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7009702920913696,0.1099461838603019,0.1052095666527748,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7324493527412415,0.1257775425910949,0.5708845257759094,285.0376892089844,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.291015625,285.0409851074219,1.0,0.2867287099361419,1.0,1.0,0.0,1.0,-1.4860141277313232,1.48601233959198,1.8223522602056617e-06,1.140986442565918,0.8437255620956421,0.8437255620956421,0.0,40.72413635253906,49.0,13431.6337890625,-0.0,290.11883544921875,1.0,283.1499938964844,284.41217041015625,291.016357421875,291.9870300292969,293.1499938964844,293.1499938964844,283.1499938964844,20285.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152268409729004,1.0,0.0,0.0,2.536715745925904,2.536727905273437,4.293752340345236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.481689453125,0.0,529.7330322265625,1895.4371337890625,0.0,555.907958984375,0.6332841515541077,1.0,0.0,3.0,1.0,0.0
12209760,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.3604703247547149,0.2981329560279846,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7305178642272949,0.1273050904273986,0.1216122135519981,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8591896891593933,0.2104910910129547,0.1478961408138275,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6960678696632385,0.1098275780677795,0.1051284372806549,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7273992896080017,0.1253004968166351,0.5689249038696289,285.0561218261719,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2855224609375,285.0589904785156,1.0,0.2885444164276123,1.0,1.0,0.0,1.0,-1.4902561902999878,1.4902544021606443,1.8319542505196296e-06,1.1443272829055786,0.8431329727172852,0.8431329727172852,0.0,41.78371810913086,37.0,13474.8515625,-0.0,294.70831298828125,1.0,283.1499938964844,284.43212890625,291.0220947265625,291.9956970214844,293.1499938964844,293.1499938964844,283.1499938964844,19837.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162616968154907,1.0,0.0,0.0,2.50637149810791,2.506383419036865,4.191642517525906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.9248046875,0.0,511.1258544921875,1895.4371337890625,0.0,559.4080810546875,0.6259788274765015,1.0,0.0,3.0,1.0,0.0
12209820,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.3632839918136596,0.2959984242916107,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7320312857627869,0.127264603972435,0.1215551570057869,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8609333038330078,0.2102827876806259,0.1477435082197189,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6973072290420532,0.109606422483921,0.1048995554447174,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7272825837135315,0.1243457794189453,0.5645577907562256,285.0785217285156,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2814025878906,285.0793151855469,1.0,0.2863459885120392,1.0,1.0,0.0,1.0,-1.481938123703003,1.4819363355636597,1.813211270018656e-06,1.1378282308578491,0.8427111506462097,0.8427111506462097,0.0,41.257904052734375,25.0,13458.8349609375,-0.0,289.6437072753906,1.0,283.1499938964844,284.4555969238281,291.0309753417969,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,19182.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183290243148804,1.0,0.0,0.0,2.462494373321533,2.46250581741333,4.0461677031089494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.456787109375,0.0,484.9168090820313,1895.4371337890625,0.0,566.4677124023438,0.6153764724731445,1.0,0.0,3.0,1.0,0.0
12209880,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.3632839918136596,0.2959984242916107,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7320312857627869,0.127264603972435,0.1215551570057869,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8609333038330078,0.2102827876806259,0.1477435082197189,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6973072290420532,0.109606422483921,0.1048995554447174,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7272825837135315,0.1243457794189453,0.5645577907562256,285.0785217285156,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2814025878906,285.0793151855469,1.0,0.2863459885120392,1.0,1.0,0.0,1.0,-1.481938123703003,1.4819363355636597,1.813211270018656e-06,1.1378282308578491,0.8427111506462097,0.8427111506462097,0.0,41.257904052734375,25.0,13458.8349609375,-0.0,289.6437072753906,1.0,283.1499938964844,284.4555969238281,291.0309753417969,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,19182.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183290243148804,1.0,0.0,0.0,2.462494373321533,2.46250581741333,4.0461677031089494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.456787109375,0.0,484.9168090820313,1895.4371337890625,0.0,566.4677124023438,0.6153764724731445,1.0,0.0,3.0,1.0,0.0
12209940,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.3696474432945251,0.2818531990051269,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7430261969566345,0.1272450983524322,0.1214361563324928,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8746910095214844,0.2100495249032974,0.1475153267383575,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7087805867195129,0.1094110235571861,0.1046130210161209,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7365593910217285,0.1234920173883438,0.5601209402084351,285.0811767578125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997131347656,285.0806884765625,1.0,0.2797192335128784,1.0,1.0,0.0,1.0,-1.4588760137557983,1.458874225616455,1.7616142713450245e-06,1.119531512260437,0.842964768409729,0.842964768409729,0.0,38.41903305053711,28.0,13346.623046875,-0.0,272.4403991699219,1.0,283.1499938964844,284.4605407714844,291.031982421875,292.0068359375,293.1499938964844,293.1499938964844,283.1499938964844,18745.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191645622253418,1.0,0.0,0.0,2.434861660003662,2.43487286567688,3.955869658511802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.651123046875,0.0,468.7314147949219,1895.4371337890625,0.0,569.3466186523438,0.6086563467979431,1.0,0.0,3.0,1.0,0.0
12210000,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.3696474432945251,0.2818531990051269,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7430261969566345,0.1272450983524322,0.1214361563324928,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8746910095214844,0.2100495249032974,0.1475153267383575,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7087805867195129,0.1094110235571861,0.1046130210161209,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7365593910217285,0.1234920173883438,0.5601209402084351,285.0811767578125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997131347656,285.0806884765625,1.0,0.2797192335128784,1.0,1.0,0.0,1.0,-1.4588760137557983,1.458874225616455,1.7616142713450245e-06,1.119531512260437,0.842964768409729,0.842964768409729,0.0,38.41903305053711,28.0,13346.623046875,-0.0,272.4403991699219,1.0,283.1499938964844,284.4605407714844,291.031982421875,292.0068359375,293.1499938964844,293.1499938964844,283.1499938964844,18745.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191645622253418,1.0,0.0,0.0,2.434861660003662,2.43487286567688,3.955869658511802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.651123046875,0.0,468.7314147949219,1895.4371337890625,0.0,569.3466186523438,0.6086563467979431,1.0,0.0,3.0,1.0,0.0
12210060,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.3782341480255127,0.2721339166164398,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7512620091438293,0.1272747665643692,0.1213873699307441,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8847708106040955,0.2098260223865509,0.1473089456558227,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7166458964347839,0.1092662811279296,0.1043993160128593,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7432144284248352,0.1228294819593429,0.5566254258155823,285.0804138183594,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3329467773437,285.08056640625,1.0,0.2756187617778778,1.0,1.0,0.0,1.0,-1.4424396753311155,1.4424378871917725,1.7252672250833712e-06,1.1063282489776611,0.8439838886260986,0.8439838886260986,0.0,36.52754211425781,31.0,13295.5283203125,-0.0,260.80438232421875,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.0,293.1499938964844,293.1499938964844,283.1499938964844,18442.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182334780693054,1.0,0.0,0.0,2.418464183807373,2.418475389480591,3.902767957697506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.740966796875,0.0,459.0689086914063,1895.4371337890625,0.0,566.139404296875,0.6046043634414673,1.0,0.0,3.0,1.0,0.0
12210120,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.3782341480255127,0.2721339166164398,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7512620091438293,0.1272747665643692,0.1213873699307441,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8847708106040955,0.2098260223865509,0.1473089456558227,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7166458964347839,0.1092662811279296,0.1043993160128593,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7432144284248352,0.1228294819593429,0.5566254258155823,285.0804138183594,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3329467773437,285.08056640625,1.0,0.2756187617778778,1.0,1.0,0.0,1.0,-1.4424396753311155,1.4424378871917725,1.7252672250833712e-06,1.1063282489776611,0.8439838886260986,0.8439838886260986,0.0,36.52754211425781,31.0,13295.5283203125,-0.0,260.80438232421875,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.0,293.1499938964844,293.1499938964844,283.1499938964844,18442.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182334780693054,1.0,0.0,0.0,2.418464183807373,2.418475389480591,3.902767957697506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.740966796875,0.0,459.0689086914063,1895.4371337890625,0.0,566.139404296875,0.6046043634414673,1.0,0.0,3.0,1.0,0.0
12210180,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9990000128746032,0.3864628672599792,0.2674100399017334,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7555965781211853,0.1273558139801025,0.1214224100112915,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8897527456283569,0.2096317112445831,0.147146388888359,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7203603386878967,0.1091693267226219,0.1042669788002967,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7462034821510315,0.1222925707697868,0.5539660453796387,285.0836181640625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3623352050781,285.083984375,1.0,0.2734067440032959,1.0,1.0,0.0,1.0,-1.433261156082153,1.4332594871520996,1.7051803524736895e-06,1.0989505052566528,0.8459414839744568,0.8459414839744568,0.0,35.60889434814453,34.0,13301.556640625,-0.0,254.7461395263672,1.0,283.1499938964844,284.4687805175781,291.0317687988281,292.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18216.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169148445129395,1.0,0.0,0.0,2.410492181777954,2.4105031490325928,3.877080416714307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5400390625,0.0,454.0285339355469,1895.4371337890625,0.0,561.6287841796875,0.6025243401527405,1.0,0.0,3.0,1.0,0.0
12210240,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9990000128746032,0.3864628672599792,0.2674100399017334,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7555965781211853,0.1273558139801025,0.1214224100112915,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8897527456283569,0.2096317112445831,0.147146388888359,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7203603386878967,0.1091693267226219,0.1042669788002967,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7462034821510315,0.1222925707697868,0.5539660453796387,285.0836181640625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3623352050781,285.083984375,1.0,0.2734067440032959,1.0,1.0,0.0,1.0,-1.433261156082153,1.4332594871520996,1.7051803524736895e-06,1.0989505052566528,0.8459414839744568,0.8459414839744568,0.0,35.60889434814453,34.0,13301.556640625,-0.0,254.7461395263672,1.0,283.1499938964844,284.4687805175781,291.0317687988281,292.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18216.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169148445129395,1.0,0.0,0.0,2.410492181777954,2.4105031490325928,3.877080416714307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5400390625,0.0,454.0285339355469,1895.4371337890625,0.0,561.6287841796875,0.6025243401527405,1.0,0.0,3.0,1.0,0.0
12210300,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.3902970254421234,0.2665575742721557,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7564699053764343,0.127413660287857,0.1214665025472641,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8905861377716064,0.2095444947481155,0.1470795422792434,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7209933996200562,0.109137050807476,0.1042261198163032,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7464617490768433,0.1220446079969406,0.5528079271316528,285.0859680175781,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3742980957031,285.0863952636719,1.0,0.2729097008705139,1.0,1.0,0.0,1.0,-1.4307701587677002,1.430768370628357,1.6997295233522891e-06,1.0969223976135254,0.8471078872680664,0.8471078872680664,0.0,35.42958068847656,34.0,13320.82421875,-0.0,253.2845153808593,1.0,283.1499938964844,284.471435546875,291.0347900390625,292.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,18126.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165207386016846,1.0,0.0,0.0,2.4090383052825928,2.4090490341186523,3.872404761295911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.0615234375,0.0,452.8723449707031,1895.4371337890625,0.0,560.287841796875,0.6020738482475281,1.0,0.0,3.0,1.0,0.0
