time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210360,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9990000128746032,0.3939107358455658,0.2666220366954803,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7565324306488037,0.1274818331003189,0.1215265765786171,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8903907537460327,0.2094625681638717,0.147020936012268,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.7208837270736694,0.1091147288680076,0.1042007878422737,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.745932400226593,0.1217994019389152,0.5517048835754395,285.0888366699219,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3841247558594,285.08935546875,1.0,0.2727717161178589,1.0,1.0,0.0,1.0,-1.4294936656951904,1.4294919967651367,1.696909976089955e-06,1.095852255821228,0.8480629324913025,0.8480629324913025,0.0,35.416114807128906,37.0,13349.0791015625,-0.0,252.7281951904297,1.0,283.1499938964844,284.4744567871094,291.0384826660156,292.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,18064.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164433717727661,1.0,0.0,0.0,2.4085240364074707,2.4085350036621094,3.870752038892533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.10400390625,0.0,452.3118591308594,1895.4371337890625,0.0,560.0248413085938,0.6018679141998291,1.0,0.0,3.0,1.0,0.0
12210420,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9990000128746032,0.4004811346530914,0.2691062092781067,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7545830011367798,0.1276450157165527,0.1216878890991211,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8873689770698547,0.2093111872673034,0.1469239890575409,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7187551259994507,0.1090961247682571,0.1041904389858245,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7428401708602905,0.1212986856698989,0.5495511293411255,285.0961608886719,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3975830078125,285.0968933105469,1.0,0.273404449224472,1.0,1.0,0.0,1.0,-1.4299533367156982,1.4299516677856443,1.697768880148942e-06,1.0960816144943235,0.8500618934631348,0.8500618934631348,0.0,35.81483840942383,40.0,13428.333984375,-0.0,253.88731384277344,1.0,283.1499938964844,284.48150634765625,291.0460205078125,292.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,17972.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172790884971619,1.0,0.0,0.0,2.4097604751586914,2.40977144241333,3.87472709917347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.17529296875,0.0,452.4633483886719,1895.4371337890625,0.0,562.8710327148438,0.6020113825798035,1.0,0.0,3.0,1.0,0.0
12210480,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9990000128746032,0.4004811346530914,0.2691062092781067,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7545830011367798,0.1276450157165527,0.1216878890991211,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8873689770698547,0.2093111872673034,0.1469239890575409,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7187551259994507,0.1090961247682571,0.1041904389858245,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7428401708602905,0.1212986856698989,0.5495511293411255,285.0961608886719,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3975830078125,285.0968933105469,1.0,0.273404449224472,1.0,1.0,0.0,1.0,-1.4299533367156982,1.4299516677856443,1.697768880148942e-06,1.0960816144943235,0.8500618934631348,0.8500618934631348,0.0,35.81483840942383,40.0,13428.333984375,-0.0,253.88731384277344,1.0,283.1499938964844,284.48150634765625,291.0460205078125,292.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,17972.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172790884971619,1.0,0.0,0.0,2.4097604751586914,2.40977144241333,3.87472709917347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.17529296875,0.0,452.4633483886719,1895.4371337890625,0.0,562.8710327148438,0.6020113825798035,1.0,0.0,3.0,1.0,0.0
12210540,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9990000128746032,0.4046769440174103,0.2725779116153717,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7517561912536621,0.1277823001146316,0.1218342706561088,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.883374035358429,0.2092105150222778,0.1468683928251266,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.715854287147522,0.1091020330786705,0.1042127385735511,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7392081618309021,0.1209202110767364,0.5479848384857178,285.1025390625,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4023742675781,285.1033630371094,1.0,0.2745057046413421,1.0,1.0,0.0,1.0,-1.4323753118515017,1.4323736429214478,1.7029011587510468e-06,1.0978906154632568,0.8515830039978027,0.8515830039978027,0.0,36.411888122558594,40.0,13501.0615234375,-0.0,256.3395080566406,1.0,283.1499938964844,284.4873352050781,291.0505065917969,292.0289306640625,293.1499938964844,293.1499938964844,283.1499938964844,17924.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186161398887634,1.0,0.0,0.0,2.412130355834961,2.4121410846710205,3.882351791162364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.232666015625,0.0,453.3888549804688,1895.4371337890625,0.0,567.4553833007812,0.6024691462516785,1.0,0.0,3.0,1.0,0.0
12210600,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9990000128746032,0.4061981439590454,0.2742353081703186,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7504175901412964,0.1278394758701324,0.1218969598412513,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8815103769302368,0.2091728448867797,0.1468493640422821,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.7144728302955627,0.1091080009937286,0.1042270809412002,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7375564575195312,0.120768055319786,0.5473645925521851,285.105224609375,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4032897949219,285.1060791015625,1.0,0.2750517129898071,1.0,1.0,0.0,1.0,-1.4336893558502195,1.433687686920166,1.7057049035429372e-06,1.0988870859146118,0.8521936535835266,0.8521936535835266,0.0,36.70241165161133,43.0,13532.1025390625,-0.0,257.5917053222656,1.0,283.1499938964844,284.48974609375,291.0519104003906,292.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,17909.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192619562149048,1.0,0.0,0.0,2.413297414779663,2.4133083820343018,3.886109709583252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.84033203125,0.0,453.8836364746094,1895.4371337890625,0.0,569.6832885742188,0.6027056574821472,1.0,0.0,3.0,1.0,0.0
12210660,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4110965430736542,0.2815077006816864,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7446823716163635,0.1280618458986282,0.1221477910876274,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8736042380332947,0.209045335650444,0.1467932909727096,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7083531618118286,0.109146811068058,0.1043046340346336,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.730671226978302,0.1201981380581855,0.545077919960022,285.1160888671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4021911621094,285.1172790527344,1.0,0.2775241434574127,1.0,1.0,0.0,1.0,-1.4400005340576172,1.439998745918274,1.7192676295962883e-06,1.103726863861084,0.8544820547103882,0.8544820547103882,0.0,38.007083892822266,46.0,13658.9677734375,-0.0,263.41326904296875,1.0,283.1499938964844,284.4991149902344,291.0551452636719,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17863.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220548510551453,1.0,0.0,0.0,2.4185116291046143,2.418522596359253,3.902920866494242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.70947265625,0.0,456.2222595214844,1895.4371337890625,0.0,579.4209594726562,0.6037980914115906,1.0,0.0,3.0,1.0,0.0
12210720,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4110965430736542,0.2815077006816864,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7446823716163635,0.1280618458986282,0.1221477910876274,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8736042380332947,0.209045335650444,0.1467932909727096,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7083531618118286,0.109146811068058,0.1043046340346336,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.730671226978302,0.1201981380581855,0.545077919960022,285.1160888671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4021911621094,285.1172790527344,1.0,0.2775241434574127,1.0,1.0,0.0,1.0,-1.4400005340576172,1.439998745918274,1.7192676295962883e-06,1.103726863861084,0.8544820547103882,0.8544820547103882,0.0,38.007083892822266,46.0,13658.9677734375,-0.0,263.41326904296875,1.0,283.1499938964844,284.4991149902344,291.0551452636719,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17863.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220548510551453,1.0,0.0,0.0,2.4185116291046143,2.418522596359253,3.902920866494242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.70947265625,0.0,456.2222595214844,1895.4371337890625,0.0,579.4209594726562,0.6037980914115906,1.0,0.0,3.0,1.0,0.0
12210780,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9990000128746032,0.4152848124504089,0.2903897762298584,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7380294799804688,0.1283191591501236,0.1224407404661178,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8644936680793762,0.2089456170797348,0.1467609852552414,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7009198069572449,0.1092179119586944,0.1044223755598068,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7227068543434143,0.119598813354969,0.5426990985870361,285.136474609375,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959045410156,285.1383056640625,1.0,0.2806374728679657,1.0,1.0,0.0,1.0,-1.4482606649398804,1.448258876800537,1.7371885405736975e-06,1.1101235151290894,0.8571048378944397,0.8571048378944397,0.0,39.65463638305664,49.0,13842.05859375,-0.0,270.9567565917969,1.0,283.1499938964844,284.5129699707031,291.0568542480469,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,17823.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254862904548645,1.0,0.0,0.0,2.4251468181610107,2.4251577854156494,3.924365330476576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.41455078125,0.0,459.30224609375,1895.4371337890625,0.0,591.61669921875,0.6052163243293762,1.0,0.0,3.0,1.0,0.0
12210840,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9990000128746032,0.4152848124504089,0.2903897762298584,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7380294799804688,0.1283191591501236,0.1224407404661178,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8644936680793762,0.2089456170797348,0.1467609852552414,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7009198069572449,0.1092179119586944,0.1044223755598068,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7227068543434143,0.119598813354969,0.5426990985870361,285.136474609375,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959045410156,285.1383056640625,1.0,0.2806374728679657,1.0,1.0,0.0,1.0,-1.4482606649398804,1.448258876800537,1.7371885405736975e-06,1.1101235151290894,0.8571048378944397,0.8571048378944397,0.0,39.65463638305664,49.0,13842.05859375,-0.0,270.9567565917969,1.0,283.1499938964844,284.5129699707031,291.0568542480469,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,17823.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254862904548645,1.0,0.0,0.0,2.4251468181610107,2.4251577854156494,3.924365330476576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.41455078125,0.0,459.30224609375,1895.4371337890625,0.0,591.61669921875,0.6052163243293762,1.0,0.0,3.0,1.0,0.0
12210900,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9990000128746032,0.4171148240566253,0.2953431606292724,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7344806790351868,0.1284632235765457,0.1226063892245292,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8596636056900024,0.2089092880487442,0.1467579156160354,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.6969088315963745,0.1092675030231475,0.1044991090893745,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7183616757392883,0.119290180504322,0.5414882302284241,285.14715576171875,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3910827636719,285.1490173339844,1.0,0.2824081778526306,1.0,1.0,0.0,1.0,-1.4530402421951294,1.4530385732650757,1.7476365883339897e-06,1.113847255706787,0.8585354089736938,0.8585354089736938,0.0,40.59768295288086,49.0,13937.060546875,-0.0,275.3328857421875,1.0,283.1499938964844,284.5201110839844,291.05743408203125,292.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,17805.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527488648891449,1.0,0.0,0.0,2.429004669189453,2.429015636444092,3.93686065081056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.449951171875,0.0,461.1255798339844,1895.4371337890625,0.0,598.853271484375,0.606048047542572,1.0,0.0,3.0,1.0,0.0
12210960,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9990000128746032,0.418791800737381,0.3005443811416626,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.7308599352836609,0.1286151558160781,0.1227822676301002,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8547693490982056,0.2088786959648132,0.1467611193656921,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.6927975416183472,0.1093242466449737,0.1045853868126869,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.7137880921363831,0.118975818157196,0.5402630567550659,285.157958984375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38543701171875,285.1598205566406,1.0,0.2842861413955688,1.0,1.0,0.0,1.0,-1.4581317901611328,1.4581300020217896,1.7588251921552e-06,1.117827296257019,0.8600379824638367,0.8600379824638367,0.0,41.60547637939453,52.0,14034.517578125,-0.0,280.0318908691406,1.0,283.1499938964844,284.52734375,291.05767822265625,292.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,17788.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296317934989929,1.0,0.0,0.0,2.4331579208374023,2.433168888092041,3.950335667468609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.50927734375,0.0,463.1067504882813,1895.4371337890625,0.0,606.6979370117188,0.6069472432136536,1.0,0.0,3.0,1.0,0.0
12211020,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.9990000128746032,0.4217080175876617,0.3115507364273071,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7234713435173035,0.1289406418800354,0.1231615468859672,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8449670672416687,0.2088311165571212,0.1467826515436172,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844363808631897,0.109456792473793,0.1047831550240516,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.703862190246582,0.1183303520083427,0.5377665162086487,285.1797790527344,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3721618652344,285.1816711425781,1.0,0.2883117794990539,1.0,1.0,0.0,1.0,-1.46906578540802,1.4690639972686768,1.783052425707865e-06,1.1264152526855469,0.8632592558860779,0.8632592558860779,0.0,43.79591751098633,55.0,14235.20703125,-0.0,290.29156494140625,1.0,283.1499938964844,284.5418395996094,291.0567932128906,292.0780334472656,293.1499938964844,293.1499938964844,283.1499938964844,17757.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342131853103638,1.0,0.0,0.0,2.442301273345948,2.442312240600586,3.980080123255903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.56884765625,0.0,467.5196228027344,1895.4371337890625,0.0,623.8167114257812,0.6089360117912292,1.0,0.0,3.0,1.0,0.0
12211080,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.9990000128746032,0.4217080175876617,0.3115507364273071,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7234713435173035,0.1289406418800354,0.1231615468859672,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8449670672416687,0.2088311165571212,0.1467826515436172,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844363808631897,0.109456792473793,0.1047831550240516,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.703862190246582,0.1183303520083427,0.5377665162086487,285.1797790527344,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3721618652344,285.1816711425781,1.0,0.2883117794990539,1.0,1.0,0.0,1.0,-1.46906578540802,1.4690639972686768,1.783052425707865e-06,1.1264152526855469,0.8632592558860779,0.8632592558860779,0.0,43.79591751098633,55.0,14235.20703125,-0.0,290.29156494140625,1.0,283.1499938964844,284.5418395996094,291.0567932128906,292.0780334472656,293.1499938964844,293.1499938964844,283.1499938964844,17757.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342131853103638,1.0,0.0,0.0,2.442301273345948,2.442312240600586,3.980080123255903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.56884765625,0.0,467.5196228027344,1895.4371337890625,0.0,623.8167114257812,0.6089360117912292,1.0,0.0,3.0,1.0,0.0
12211140,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.424060970544815,0.3231768012046814,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7158852219581604,0.12929268181324,0.1235743165016174,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8353337645530701,0.2087982594966888,0.1468207687139511,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761088371276855,0.1096121743321418,0.105010949075222,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.6936017274856567,0.1176638752222061,0.5352083444595337,285.20166015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3568420410156,285.2035217285156,1.0,0.2926278412342071,1.0,1.0,0.0,1.0,-1.4807661771774292,1.480764389038086,1.8092728168994648e-06,1.1356582641601562,0.8667749762535095,0.8667749762535095,0.0,46.19344711303711,58.0,14441.6572265625,-0.0,301.5623779296875,1.0,283.1499938964844,284.5561828613281,291.0542297363281,292.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17728.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390083193778992,1.0,0.0,0.0,2.452511787414551,2.452522993087769,4.0134290202331613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.49267578125,0.0,472.5159606933594,1895.4371337890625,0.0,642.254638671875,0.6111674904823303,1.0,0.0,3.0,1.0,0.0
12211200,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.424060970544815,0.3231768012046814,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7158852219581604,0.12929268181324,0.1235743165016174,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8353337645530701,0.2087982594966888,0.1468207687139511,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761088371276855,0.1096121743321418,0.105010949075222,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.6936017274856567,0.1176638752222061,0.5352083444595337,285.20166015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3568420410156,285.2035217285156,1.0,0.2926278412342071,1.0,1.0,0.0,1.0,-1.4807661771774292,1.480764389038086,1.8092728168994648e-06,1.1356582641601562,0.8667749762535095,0.8667749762535095,0.0,46.19344711303711,58.0,14441.6572265625,-0.0,301.5623779296875,1.0,283.1499938964844,284.5561828613281,291.0542297363281,292.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17728.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390083193778992,1.0,0.0,0.0,2.452511787414551,2.452522993087769,4.0134290202331613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.49267578125,0.0,472.5159606933594,1895.4371337890625,0.0,642.254638671875,0.6111674904823303,1.0,0.0,3.0,1.0,0.0
12211260,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4263220727443695,0.3345713913440704,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7089118361473083,0.1300500184297561,0.1242460757493972,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267515897750854,0.2091435492038726,0.147035151720047,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.6689954400062561,0.1101718842983245,0.1054958701133728,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.684404730796814,0.1173684224486351,0.5337039232254028,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.343994140625,285.2261657714844,1.0,0.2972006499767303,1.0,1.0,0.0,1.0,-1.4942835569381714,1.494281768798828,1.8398993688606424e-06,1.1463589668273926,0.8706011176109314,0.8706011176109314,0.0,48.66099548339844,61.0,14662.314453125,-0.0,314.0206298828125,1.0,283.1499938964844,284.571044921875,291.05096435546875,292.0971374511719,293.1499938964844,293.1499938964844,283.1499938964844,17702.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437901616096497,1.0,0.0,0.0,2.463736295700073,2.463747501373291,4.050249913234439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.79345703125,0.0,478.0768127441406,1895.4371337890625,0.0,661.1838989257812,0.613629162311554,1.0,0.0,3.0,1.0,0.0
12211320,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4263220727443695,0.3345713913440704,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7089118361473083,0.1300500184297561,0.1242460757493972,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267515897750854,0.2091435492038726,0.147035151720047,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.6689954400062561,0.1101718842983245,0.1054958701133728,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.684404730796814,0.1173684224486351,0.5337039232254028,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.343994140625,285.2261657714844,1.0,0.2972006499767303,1.0,1.0,0.0,1.0,-1.4942835569381714,1.494281768798828,1.8398993688606424e-06,1.1463589668273926,0.8706011176109314,0.8706011176109314,0.0,48.66099548339844,61.0,14662.314453125,-0.0,314.0206298828125,1.0,283.1499938964844,284.571044921875,291.05096435546875,292.0971374511719,293.1499938964844,293.1499938964844,283.1499938964844,17702.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437901616096497,1.0,0.0,0.0,2.463736295700073,2.463747501373291,4.050249913234439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.79345703125,0.0,478.0768127441406,1895.4371337890625,0.0,661.1838989257812,0.613629162311554,1.0,0.0,3.0,1.0,0.0
12211380,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9990000128746032,0.4288611710071563,0.3450491428375244,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7035578489303589,0.1313071399927139,0.1254031360149383,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8197760581970215,0.2099339812994003,0.1475735753774643,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.663971483707428,0.1112356930971145,0.1064692363142967,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.6772769093513489,0.1175644770264625,0.5344386100769043,285.2490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3364562988281,285.251220703125,1.0,0.3020504117012024,1.0,1.0,0.0,1.0,-1.5109459161758425,1.510944128036499,1.87812486274197e-06,1.1595617532730105,0.8747643828392029,0.8747643828392029,0.0,51.07927322387695,64.0,14910.3720703125,-0.0,328.059814453125,1.0,283.1499938964844,284.5878295898437,291.0490417480469,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17675.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485689640045166,1.0,0.0,0.0,2.4758999347686768,2.4759111404418945,4.090341008122778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.6142578125,0.0,484.1690979003906,1895.4371337890625,0.0,680.6558837890625,0.6163027286529541,1.0,0.0,3.0,1.0,0.0
12211440,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9990000128746032,0.4288611710071563,0.3450491428375244,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7035578489303589,0.1313071399927139,0.1254031360149383,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8197760581970215,0.2099339812994003,0.1475735753774643,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.663971483707428,0.1112356930971145,0.1064692363142967,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.6772769093513489,0.1175644770264625,0.5344386100769043,285.2490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3364562988281,285.251220703125,1.0,0.3020504117012024,1.0,1.0,0.0,1.0,-1.5109459161758425,1.510944128036499,1.87812486274197e-06,1.1595617532730105,0.8747643828392029,0.8747643828392029,0.0,51.07927322387695,64.0,14910.3720703125,-0.0,328.059814453125,1.0,283.1499938964844,284.5878295898437,291.0490417480469,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17675.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485689640045166,1.0,0.0,0.0,2.4758999347686768,2.4759111404418945,4.090341008122778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.6142578125,0.0,484.1690979003906,1895.4371337890625,0.0,680.6558837890625,0.6163027286529541,1.0,0.0,3.0,1.0,0.0
12211500,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9990000128746032,0.4302235841751098,0.3500629961490631,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7014156579971313,0.1320796608924865,0.1261322796344757,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8166911602020264,0.2104507386684417,0.1479379832744598,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6620397567749023,0.1119142770767211,0.1071088388562202,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6743125319480896,0.1178081333637237,0.5355216860771179,285.2623596191406,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3343505859375,285.2646179199219,1.0,0.30458465218544,1.0,1.0,0.0,1.0,-1.5203462839126587,1.520344376564026,1.899919425341068e-06,1.167014241218567,0.8769896626472473,0.8769896626472473,0.0,52.2878303527832,64.0,15044.111328125,-0.0,335.70086669921875,1.0,283.1499938964844,284.5968933105469,291.0489807128906,292.1158752441406,293.1499938964844,293.1499938964844,283.1499938964844,17662.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510427355766296,1.0,0.0,0.0,2.482360601425171,2.4823718070983887,4.111715554699913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.19580078125,0.0,487.43115234375,1895.4371337890625,0.0,690.9576416015625,0.6177247166633606,1.0,0.0,3.0,1.0,0.0
12211560,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.9990000128746032,0.4316239058971405,0.3549962043762207,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.6995159983634949,0.1329222321510315,0.126934140920639,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8137695789337158,0.2110260426998138,0.1483471393585205,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.6603705883026123,0.1126657500863075,0.1078234389424324,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.6716306805610657,0.1181250214576721,0.536960780620575,285.2761535644531,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3330078125,285.2784729003906,1.0,0.3071841895580292,1.0,1.0,0.0,1.0,-1.5303075313568115,1.5303056240081787,1.923192940012086e-06,1.1749122142791748,0.8793092966079712,0.8793092966079712,0.0,53.50627136230469,52.0,15183.0859375,-0.0,343.72857666015625,1.0,283.1499938964844,284.60626220703125,291.04949951171875,292.1239929199219,293.1499938964844,293.1499938964844,283.1499938964844,17649.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536085963249207,1.0,0.0,0.0,2.489062547683716,2.4890737533569336,4.133947300033469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.1650390625,0.0,490.83404541015625,1895.4371337890625,0.0,701.80517578125,0.6192010641098022,1.0,0.0,3.0,1.0,0.0
12211620,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.4359709620475769,0.3517463505268097,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7050333619117737,0.1347701251506805,0.1285988986492157,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.817618727684021,0.2122961282730102,0.1491836011409759,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.6656258702278137,0.1143317893147468,0.1093172281980514,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6752392649650574,0.1189422458410263,0.5401927828788757,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3395690917969,285.29522705078125,1.0,0.3065996766090393,1.0,1.0,0.0,1.0,-1.5350936651229858,1.535091757774353,1.934584361151792e-06,1.1788395643234253,0.8840473294258118,0.8840473294258118,0.0,52.91984939575195,55.0,15344.431640625,-0.0,344.5545959472656,1.0,283.1499938964844,284.6151123046875,291.050048828125,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,17626.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587647557258606,1.0,0.0,0.0,2.503042459487915,2.503053903579712,4.1805148498497147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.85009765625,0.0,498.0167541503906,1895.4371337890625,0.0,724.1127319335938,0.6222886443138123,1.0,0.0,3.0,1.0,0.0
12211680,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.4359709620475769,0.3517463505268097,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7050333619117737,0.1347701251506805,0.1285988986492157,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.817618727684021,0.2122961282730102,0.1491836011409759,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.6656258702278137,0.1143317893147468,0.1093172281980514,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6752392649650574,0.1189422458410263,0.5401927828788757,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3395690917969,285.29522705078125,1.0,0.3065996766090393,1.0,1.0,0.0,1.0,-1.5350936651229858,1.535091757774353,1.934584361151792e-06,1.1788395643234253,0.8840473294258118,0.8840473294258118,0.0,52.91984939575195,55.0,15344.431640625,-0.0,344.5545959472656,1.0,283.1499938964844,284.6151123046875,291.050048828125,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,17626.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587647557258606,1.0,0.0,0.0,2.503042459487915,2.503053903579712,4.1805148498497147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.85009765625,0.0,498.0167541503906,1895.4371337890625,0.0,724.1127319335938,0.6222886443138123,1.0,0.0,3.0,1.0,0.0
12211740,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.9990000128746032,0.4412096738815307,0.3500745296478271,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.709089994430542,0.1364188343286514,0.130097284913063,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.8201460838317871,0.2134277522563934,0.1499385088682174,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.6696094870567322,0.1158270388841629,0.1106738448143005,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.6779634356498718,0.119821973145008,0.5437743663787842,285.3050231933594,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3570861816406,285.3065185546875,1.0,0.3074240386486053,1.0,1.0,0.0,1.0,-1.5417135953903198,1.541711688041687,1.9501183032843983e-06,1.1840029954910278,0.8879115581512451,0.8879115581512451,0.0,52.6964111328125,55.0,15483.67578125,-0.0,347.24810791015625,1.0,283.1499938964844,284.6208190917969,291.0475158691406,292.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,17614.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621851682662964,1.0,0.0,0.0,2.5145838260650635,2.5145955085754395,4.2191564375571033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.76220703125,0.0,504.0366821289063,1895.4371337890625,0.0,739.291748046875,0.624849259853363,1.0,0.0,3.0,1.0,0.0
12211800,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.9990000128746032,0.4425539374351501,0.3499969840049743,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.7098954319953918,0.1368532478809356,0.1304965615272522,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8205493092536926,0.2137269526720047,0.1501406878232956,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6704293489456177,0.1162211894989013,0.1110361590981483,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.6784795522689819,0.1200705543160438,0.5448217391967773,285.3086853027344,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36163330078125,285.3102722167969,1.0,0.3077567517757416,1.0,1.0,0.0,1.0,-1.5440343618392944,1.5440324544906616,1.955609604920028e-06,1.1858376264572144,0.8889124393463135,0.8889124393463135,0.0,52.72460174560547,58.0,15525.2109375,-0.0,348.47625732421875,1.0,283.1499938964844,284.6229858398437,291.04705810546875,292.1441345214844,293.1499938964844,293.1499938964844,283.1499938964844,17611.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629518628120422,1.0,0.0,0.0,2.517528533935547,2.517540216445923,4.2290437818337523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.38427734375,0.0,505.5799255371094,1895.4371337890625,0.0,742.7363891601562,0.6255027651786804,1.0,0.0,3.0,1.0,0.0
12211860,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9990000128746032,0.4492694139480591,0.3509582281112671,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7131368517875671,0.1391582638025283,0.1326323002576828,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.821702778339386,0.215324193239212,0.1512309163808822,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6738733649253845,0.1183103919029235,0.1129742041230201,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6804630756378174,0.1214609891176223,0.5508284568786621,285.3297119140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38360595703125,285.3315734863281,1.0,0.3101513087749481,1.0,1.0,0.0,1.0,-1.5585966110229492,1.5585945844650269,1.990310465771472e-06,1.1973642110824585,0.8941210508346558,0.8941210508346558,0.0,53.204219818115234,61.0,15759.0107421875,0.0,357.05572509765625,1.0,283.1499938964844,284.6359558105469,291.0478820800781,292.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17595.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666858553886414,1.0,0.0,0.0,2.5326457023620605,2.5326571464538574,4.279984580080054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.44482421875,0.0,513.5543212890625,1895.4371337890625,0.0,759.7373657226562,0.6288588047027588,1.0,0.0,3.0,1.0,0.0
12211920,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9990000128746032,0.4492694139480591,0.3509582281112671,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7131368517875671,0.1391582638025283,0.1326323002576828,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.821702778339386,0.215324193239212,0.1512309163808822,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6738733649253845,0.1183103919029235,0.1129742041230201,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6804630756378174,0.1214609891176223,0.5508284568786621,285.3297119140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38360595703125,285.3315734863281,1.0,0.3101513087749481,1.0,1.0,0.0,1.0,-1.5585966110229492,1.5585945844650269,1.990310465771472e-06,1.1973642110824585,0.8941210508346558,0.8941210508346558,0.0,53.204219818115234,61.0,15759.0107421875,0.0,357.05572509765625,1.0,283.1499938964844,284.6359558105469,291.0478820800781,292.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17595.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666858553886414,1.0,0.0,0.0,2.5326457023620605,2.5326571464538574,4.279984580080054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.44482421875,0.0,513.5543212890625,1895.4371337890625,0.0,759.7373657226562,0.6288588047027588,1.0,0.0,3.0,1.0,0.0
12211980,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9990000128746032,0.4558148682117462,0.3537382781505584,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7153878211975098,0.1416580379009246,0.1349710673093795,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8217191100120544,0.2170712202787399,0.1524385660886764,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.6764237284660339,0.1205697506666183,0.1150927245616912,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6816014051437378,0.1230382472276687,0.5578083992004395,285.3543395996094,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40289306640625,285.3564453125,1.0,0.3135275840759277,1.0,1.0,0.0,1.0,-1.577114462852478,1.5771124362945557,2.035015313595068e-06,1.212032437324524,0.8996795415878296,0.8996795415878296,0.0,54.1455307006836,64.0,16028.556640625,0.0,369.0530395507813,1.0,283.1499938964844,284.6518249511719,291.05352783203125,292.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,17577.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708233118057251,1.0,0.0,0.0,2.5483927726745605,2.5484044551849365,4.333373340159597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.3544921875,0.0,521.9552612304688,1895.4371337890625,0.0,779.0150146484375,0.6323578953742981,1.0,0.0,3.0,1.0,0.0
12212040,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9990000128746032,0.4558148682117462,0.3537382781505584,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7153878211975098,0.1416580379009246,0.1349710673093795,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8217191100120544,0.2170712202787399,0.1524385660886764,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.6764237284660339,0.1205697506666183,0.1150927245616912,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6816014051437378,0.1230382472276687,0.5578083992004395,285.3543395996094,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40289306640625,285.3564453125,1.0,0.3135275840759277,1.0,1.0,0.0,1.0,-1.577114462852478,1.5771124362945557,2.035015313595068e-06,1.212032437324524,0.8996795415878296,0.8996795415878296,0.0,54.1455307006836,64.0,16028.556640625,0.0,369.0530395507813,1.0,283.1499938964844,284.6518249511719,291.05352783203125,292.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,17577.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708233118057251,1.0,0.0,0.0,2.5483927726745605,2.5484044551849365,4.333373340159597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.3544921875,0.0,521.9552612304688,1895.4371337890625,0.0,779.0150146484375,0.6323578953742981,1.0,0.0,3.0,1.0,0.0
12212100,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.9990000128746032,0.4589937031269073,0.3557296991348266,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.7162137031555176,0.1429795622825622,0.1362145841121673,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.8213649988174438,0.2179999649524688,0.1530853807926178,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.6774077415466309,0.1217609345912933,0.1162166744470596,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.6818860769271851,0.1238867938518524,0.5616075992584229,285.3678283691406,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4112548828125,285.3700256347656,1.0,0.3155403733253479,1.0,1.0,0.0,1.0,-1.5876836776733398,1.5876816511154177,2.0608160866686376e-06,1.2204045057296753,0.9026079177856444,0.9026079177856444,0.0,54.77241516113281,64.0,16175.396484375,0.0,376.2527770996094,1.0,283.1499938964844,284.6606750488281,291.05767822265625,292.18817138671875,293.1499938964844,293.1499938964844,283.1499938964844,17568.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732001066207886,1.0,0.0,0.0,2.5565273761749268,2.556539297103882,4.361082233117486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7080078125,0.0,526.3324584960938,1895.4371337890625,0.0,790.3013305664062,0.6341665387153625,1.0,0.0,3.0,1.0,0.0
12212160,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.9990000128746032,0.4621120393276214,0.3580358624458313,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.7168930172920227,0.14434315264225,0.1375012695789337,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.8208301663398743,0.2189612835645675,0.1537572145462036,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.67824387550354,0.1229878365993499,0.1173778250813484,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.6820246577262878,0.1247677505016326,0.5655715465545654,285.3819274902344,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4188842773437,285.3842163085937,1.0,0.3177255690097809,1.0,1.0,0.0,1.0,-1.5989558696746826,1.5989538431167605,2.088559313051519e-06,1.2293319702148438,0.9056333303451538,0.9056333303451538,0.0,55.48407745361328,67.0,16328.83203125,0.0,384.1404418945313,1.0,283.1499938964844,284.6700134277344,291.0622863769531,292.2012634277344,293.1499938964844,293.1499938964844,283.1499938964844,17558.998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757860541343689,1.0,0.0,0.0,2.564826488494873,2.564838171005249,4.389441983221332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.49169921875,0.0,530.8253173828125,1895.4371337890625,0.0,802.7593383789062,0.6390126943588257,1.0,0.0,3.0,1.0,0.0
