time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9990000128746032,0.4656950831413269,0.3611152768135071,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.7175326943397522,0.1459978371858596,0.1390697807073593,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.8199974894523621,0.2201259136199951,0.1545779407024383,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.6790632009506226,0.124473787844181,0.1187909021973609,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.682023286819458,0.1258403360843658,0.5704326629638672,285.3921203613281,284.95001220703125,295.53369140625,288.0409545898437,295.5310363769531,297.4267883300781,285.3937683105469,1.0,0.3204996287822723,1.0,1.0,0.0,1.0,-1.6130530834197998,1.6130510568618774,2.1235844087641453e-06,1.2404940128326416,0.9092092514038086,0.9092092514038086,0.0,56.42295837402344,67.0,16538.18359375,0.0,394.2756652832031,1.0,283.1499938964844,284.67041015625,291.06915283203125,292.2201232910156,293.1499938964844,293.1499938964844,283.1499938964844,17880.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579249382019043,1.0,0.0,0.0,2.5988309383392334,2.598843097686768,4.506604227572098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.849609375,0.0,551.4346313476562,1895.4371337890625,0.0,819.7384033203125,0.6445412039756775,1.0,0.0,3.0,1.0,0.0
12212280,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.9990000128746032,0.4681184887886047,0.3634950816631317,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.7178711295127869,0.1471798866987228,0.14019276201725,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.8192810416221619,0.2209555059671402,0.1551638394594192,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.6795206069946289,0.125533178448677,0.1198007836937904,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.6819091439247131,0.1266073286533355,0.573921799659729,285.40093994140625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4315490722656,285.4027099609375,1.0,0.3225556015968323,1.0,1.0,0.0,1.0,-1.6233628988265991,1.6233607530593872,2.149430656572804e-06,1.2486547231674194,0.911773443222046,0.911773443222046,0.0,57.14250946044922,70.0,16678.619140625,0.0,401.876953125,1.0,283.1499938964844,284.67401123046875,291.0736389160156,292.2327575683594,293.1499938964844,293.1499938964844,283.1499938964844,17988.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818523168563843,1.0,0.0,0.0,2.614192008972168,2.614204168319702,4.560036188649974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.98876953125,0.0,560.7160034179688,1895.4371337890625,0.0,832.7243041992188,0.6511212587356567,1.0,0.0,3.0,1.0,0.0
12212340,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9990000128746032,0.4738089740276336,0.3698996007442474,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.7184440493583679,0.1501466631889343,0.1430200785398483,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8172097206115723,0.223028302192688,0.1566346734762191,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.6803624033927917,0.1281848847866058,0.1223372444510459,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6813608407974243,0.1285308301448822,0.5827144384384155,285.4150390625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44097900390625,285.4165344238281,1.0,0.3278940618038177,1.0,1.0,0.0,1.0,-1.6498132944107056,1.6498111486434937,2.2166311737237265e-06,1.2695800065994265,0.9180619716644288,0.9180619716644288,0.0,59.07658386230469,73.0,17057.126953125,0.0,422.0131530761719,1.0,283.1499938964844,284.6710205078125,291.08526611328125,292.2666015625,293.1499938964844,293.1499938964844,283.1499938964844,18640.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588855504989624,1.0,0.0,0.0,2.6795763969421387,2.67958927154541,4.790994125869474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.80419921875,0.0,602.4266967773438,1895.4371337890625,0.0,868.636962890625,0.6670824289321899,1.0,0.0,3.0,1.0,0.0
12212400,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9990000128746032,0.4738089740276336,0.3698996007442474,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.7184440493583679,0.1501466631889343,0.1430200785398483,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8172097206115723,0.223028302192688,0.1566346734762191,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.6803624033927917,0.1281848847866058,0.1223372444510459,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6813608407974243,0.1285308301448822,0.5827144384384155,285.4150390625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44097900390625,285.4165344238281,1.0,0.3278940618038177,1.0,1.0,0.0,1.0,-1.6498132944107056,1.6498111486434937,2.2166311737237265e-06,1.2695800065994265,0.9180619716644288,0.9180619716644288,0.0,59.07658386230469,73.0,17057.126953125,0.0,422.0131530761719,1.0,283.1499938964844,284.6710205078125,291.08526611328125,292.2666015625,293.1499938964844,293.1499938964844,283.1499938964844,18640.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588855504989624,1.0,0.0,0.0,2.6795763969421387,2.67958927154541,4.790994125869474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.80419921875,0.0,602.4266967773438,1895.4371337890625,0.0,868.636962890625,0.6670824289321899,1.0,0.0,3.0,1.0,0.0
12212460,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9990000128746032,0.4792020320892334,0.3770302534103393,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7187491655349731,0.1532357484102249,0.1459718346595764,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8147754669189453,0.2251760065555572,0.1581632047891616,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.6809042096138,0.1309343427419662,0.1249751970171928,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.6805182695388794,0.1305288076400756,0.5918835997581482,285.4265441894531,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.4278869628906,1.0,0.3336375653743744,1.0,1.0,0.0,1.0,-1.6779286861419678,1.6779264211654663,2.2894644189364044e-06,1.291802167892456,0.92448490858078,0.92448490858078,0.0,61.24244689941406,76.0,17457.953125,0.0,444.35687255859375,1.0,283.1499938964844,284.6642150878906,291.0962829589844,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964720845222473,1.0,0.0,0.0,2.7553014755249023,2.755314826965332,5.06560809299117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.51025390625,0.0,653.4529418945312,1895.4371337890625,0.0,909.3466796875,0.6855230927467346,1.0,0.0,3.0,1.0,0.0
12212520,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9990000128746032,0.4792020320892334,0.3770302534103393,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7187491655349731,0.1532357484102249,0.1459718346595764,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8147754669189453,0.2251760065555572,0.1581632047891616,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.6809042096138,0.1309343427419662,0.1249751970171928,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.6805182695388794,0.1305288076400756,0.5918835997581482,285.4265441894531,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.4278869628906,1.0,0.3336375653743744,1.0,1.0,0.0,1.0,-1.6779286861419678,1.6779264211654663,2.2894644189364044e-06,1.291802167892456,0.92448490858078,0.92448490858078,0.0,61.24244689941406,76.0,17457.953125,0.0,444.35687255859375,1.0,283.1499938964844,284.6642150878906,291.0962829589844,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964720845222473,1.0,0.0,0.0,2.7553014755249023,2.755314826965332,5.06560809299117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.51025390625,0.0,653.4529418945312,1895.4371337890625,0.0,909.3466796875,0.6855230927467346,1.0,0.0,3.0,1.0,0.0
12212580,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9990000128746032,0.484335720539093,0.3846737146377563,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.718917965888977,0.1564424335956573,0.1490412205457687,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8121315836906433,0.227400541305542,0.1597488969564438,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6812810897827148,0.1337765604257583,0.1277074217796325,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6795246005058289,0.1325988322496414,0.6014036536216736,285.4369812011719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.4382629394531,1.0,0.3396947383880615,1.0,1.0,0.0,1.0,-1.707404851913452,1.7074024677276611,2.367371735090273e-06,1.3150756359100342,0.9310383796691896,0.9310383796691896,0.0,63.59619903564453,79.0,17876.44921875,0.0,468.7354431152344,1.0,283.1499938964844,284.6556396484375,291.1068725585937,292.3363952636719,293.1499938964844,293.1499938964844,283.1499938964844,20347.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044169664382935,1.0,0.0,0.0,2.8376033306121826,2.8376176357269287,5.372750706555962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.00048828125,0.0,712.1819458007812,1895.4371337890625,0.0,953.6732788085938,0.7055309414863586,1.0,0.0,3.0,1.0,0.0
12212640,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9990000128746032,0.484335720539093,0.3846737146377563,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.718917965888977,0.1564424335956573,0.1490412205457687,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8121315836906433,0.227400541305542,0.1597488969564438,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6812810897827148,0.1337765604257583,0.1277074217796325,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6795246005058289,0.1325988322496414,0.6014036536216736,285.4369812011719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.4382629394531,1.0,0.3396947383880615,1.0,1.0,0.0,1.0,-1.707404851913452,1.7074024677276611,2.367371735090273e-06,1.3150756359100342,0.9310383796691896,0.9310383796691896,0.0,63.59619903564453,79.0,17876.44921875,0.0,468.7354431152344,1.0,283.1499938964844,284.6556396484375,291.1068725585937,292.3363952636719,293.1499938964844,293.1499938964844,283.1499938964844,20347.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044169664382935,1.0,0.0,0.0,2.8376033306121826,2.8376176357269287,5.372750706555962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.00048828125,0.0,712.1819458007812,1895.4371337890625,0.0,953.6732788085938,0.7055309414863586,1.0,0.0,3.0,1.0,0.0
12212700,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4868183732032776,0.3886295258998871,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7189866304397583,0.1580897718667984,0.1506192237138748,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8107721209526062,0.2285429686307907,0.160564124584198,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6814445853233337,0.135231614112854,0.1291078180074691,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6790109872817993,0.1336613744497299,0.6062954664230347,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4537048339844,285.4413146972656,1.0,0.3428177237510681,1.0,1.0,0.0,1.0,-1.722582221031189,1.722579836845398,2.408103682682849e-06,1.3270490169525146,0.9343443512916564,0.9343443512916564,0.0,64.83129119873047,79.0,18099.037109375,0.0,481.6463012695313,1.0,283.1499938964844,284.6481628417969,291.1124267578125,292.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,20943.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608477771282196,1.0,0.0,0.0,2.888394355773926,2.88840913772583,5.566809022639063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.77685546875,0.0,750.2926635742188,1895.4371337890625,0.0,977.0252075195312,0.7151080965995789,1.0,0.0,3.0,1.0,0.0
12212760,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9990000128746032,0.4892501533031463,0.3926517367362976,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.7190579771995544,0.1597671061754226,0.1522256880998611,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8094006776809692,0.2297056913375854,0.1613932102918625,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.6816034317016602,0.1367086321115493,0.1305295825004577,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.6784999370574951,0.1347424834966659,0.6112719774246216,285.447265625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4549255371094,285.4485168457031,1.0,0.3459933996200561,1.0,1.0,0.0,1.0,-1.7380179166793823,1.7380155324935913,2.4499579467374133e-06,1.339219093322754,0.9377278685569764,0.9377278685569764,0.0,66.10018920898438,82.0,18309.287109375,0.0,495.0199890136719,1.0,283.1499938964844,284.6466369628906,291.1175842285156,292.372314453125,293.1499938964844,293.1499938964844,283.1499938964844,21321.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125231981277466,1.0,0.0,0.0,2.923836708068848,2.923851728439331,5.70426323065476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.29833984375,0.0,777.4129638671875,1895.4371337890625,0.0,1000.7426147460938,0.7264676690101624,1.0,0.0,3.0,1.0,0.0
12212820,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9990000128746032,0.4939845502376556,0.4008171260356903,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.7192559838294983,0.1632119417190551,0.155526265501976,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8066779971122742,0.2320934981107711,0.1630972176790237,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6819543242454529,0.1397271752357483,0.1334369480609893,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775379776954651,0.1369618773460388,0.6214919686317444,285.4579162597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.4591979980469,1.0,0.3524750471115112,1.0,1.0,0.0,1.0,-1.769592523574829,1.769589900970459,2.53691837315273e-06,1.3640906810760498,0.9445618391036988,0.9445618391036988,0.0,68.72181701660156,70.0,18754.19921875,0.0,523.1073608398438,1.0,283.1499938964844,284.6379089355469,291.1287536621094,292.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,22342.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207180023193359,1.0,0.0,0.0,3.01241397857666,3.01242995262146,6.055117864889326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.439453125,0.0,848.4387817382812,1895.4371337890625,0.0,1050.1461181640625,0.7479469776153564,1.0,0.0,3.0,1.0,0.0
12212880,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9990000128746032,0.4939845502376556,0.4008171260356903,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.7192559838294983,0.1632119417190551,0.155526265501976,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8066779971122742,0.2320934981107711,0.1630972176790237,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6819543242454529,0.1397271752357483,0.1334369480609893,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775379776954651,0.1369618773460388,0.6214919686317444,285.4579162597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.4591979980469,1.0,0.3524750471115112,1.0,1.0,0.0,1.0,-1.769592523574829,1.769589900970459,2.53691837315273e-06,1.3640906810760498,0.9445618391036988,0.9445618391036988,0.0,68.72181701660156,70.0,18754.19921875,0.0,523.1073608398438,1.0,283.1499938964844,284.6379089355469,291.1287536621094,292.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,22342.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207180023193359,1.0,0.0,0.0,3.01241397857666,3.01242995262146,6.055117864889326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.439453125,0.0,848.4387817382812,1895.4371337890625,0.0,1050.1461181640625,0.7479469776153564,1.0,0.0,3.0,1.0,0.0
12212940,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.9990000128746032,0.4991083443164825,0.3975608646869659,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.7252570390701294,0.1663228720426559,0.15841606259346,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8112685084342957,0.2342367619276046,0.1645620316267013,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.688511073589325,0.1424394249916076,0.1359568685293197,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6829020977020264,0.1389714628458023,0.6302805542945862,285.4595642089844,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4632263183594,285.4595642089844,1.0,0.3534243106842041,1.0,1.0,0.0,1.0,-1.784502625465393,1.7845001220703125,2.5788303901208565e-06,1.375994086265564,0.9505628943443298,0.9505628943443298,0.0,68.29302978515625,70.0,19041.74609375,0.0,531.6112670898438,1.0,283.1499938964844,284.6221008300781,291.1379089355469,292.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,23308.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277992129325867,1.0,0.0,0.0,3.09375262260437,3.0937693119049072,6.386522954926477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.69384765625,0.0,917.4070434570312,1895.4371337890625,0.0,1094.2650146484375,0.7647106647491455,1.0,0.0,3.0,1.0,0.0
12213000,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.9990000128746032,0.500006377696991,0.3963823318481445,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.7264792323112488,0.1667532473802566,0.1588085144758224,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.8123667240142822,0.2345318496227264,0.1647583246231079,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6898549199104309,0.142814040184021,0.1362974941730499,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6840840578079224,0.1392533630132675,0.6314722895622253,285.4595031738281,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4653625488281,285.45947265625,1.0,0.3532864451408386,1.0,1.0,0.0,1.0,-1.7856345176696775,1.7856318950653076,2.582027718744939e-06,1.3768967390060425,0.9513771533966064,0.9513771533966064,0.0,68.04183197021484,73.0,19069.921875,0.0,531.5969848632812,1.0,283.1499938964844,284.6203308105469,291.13873291015625,292.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,23399.21875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286824941635132,1.0,0.0,0.0,3.102055311203003,3.102072238922119,6.420848421839764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.18994140625,0.0,924.5965576171876,1895.4371337890625,0.0,1099.8590087890625,0.7696693539619446,1.0,0.0,3.0,1.0,0.0
12213060,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.508031964302063,0.393847793340683,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7326977252960205,0.1704212576150894,0.1622162461280822,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8167380094528198,0.2370374649763107,0.1664717346429824,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.696746289730072,0.1460037380456924,0.1392608284950256,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897640824317932,0.1417105346918106,0.6421653032302856,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.4591369628906,1.0,0.3558304607868194,1.0,1.0,0.0,1.0,-1.805131196975708,1.805128574371338,2.6370598789071664e-06,1.392131209373474,0.9581284523010254,0.9581284523010254,0.0,67.8910140991211,76.0,19402.40625,0.0,544.16015625,1.0,283.1499938964844,284.6033020019531,291.1449279785156,292.46685791015625,293.1499938964844,293.1499938964844,283.1499938964844,24481.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353229880332947,1.0,0.0,0.0,3.1917107105255127,3.1917285919189453,6.79736160691391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.77978515625,0.0,1005.2091674804688,1895.4371337890625,0.0,1142.547607421875,0.7913886904716492,1.0,0.0,3.0,1.0,0.0
12213120,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.508031964302063,0.393847793340683,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7326977252960205,0.1704212576150894,0.1622162461280822,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8167380094528198,0.2370374649763107,0.1664717346429824,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.696746289730072,0.1460037380456924,0.1392608284950256,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897640824317932,0.1417105346918106,0.6421653032302856,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.4591369628906,1.0,0.3558304607868194,1.0,1.0,0.0,1.0,-1.805131196975708,1.805128574371338,2.6370598789071664e-06,1.392131209373474,0.9581284523010254,0.9581284523010254,0.0,67.8910140991211,76.0,19402.40625,0.0,544.16015625,1.0,283.1499938964844,284.6033020019531,291.1449279785156,292.46685791015625,293.1499938964844,293.1499938964844,283.1499938964844,24481.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353229880332947,1.0,0.0,0.0,3.1917107105255127,3.1917285919189453,6.79736160691391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.77978515625,0.0,1005.2091674804688,1895.4371337890625,0.0,1142.547607421875,0.7913886904716492,1.0,0.0,3.0,1.0,0.0
12213180,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5160495638847351,0.3940817415714264,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7374978065490723,0.1742228716611862,0.1657765805721283,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8193448185920715,0.2396288216114044,0.1682619452476501,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7020426392555237,0.1492997407913208,0.1423519551753997,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6940053701400757,0.1443158835172653,0.6537006497383118,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077209472656,285.46453857421875,1.0,0.3595074117183685,1.0,1.0,0.0,1.0,-1.8293969631195068,1.8293942213058472,2.7066284928878304e-06,1.4111701250076294,0.9649986624717712,0.9649986624717712,0.0,68.5070571899414,79.0,19783.36328125,0.0,562.6136474609375,1.0,283.1499938964844,284.5912780761719,291.1552124023437,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,25575.146484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413315534591675,1.0,0.0,0.0,3.2809741497039795,3.2809929847717285,7.18288561074587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.04833984375,0.0,1089.9443359375,1895.4371337890625,0.0,1182.1173095703125,0.8129982948303223,1.0,0.0,3.0,1.0,0.0
12213240,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5160495638847351,0.3940817415714264,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7374978065490723,0.1742228716611862,0.1657765805721283,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8193448185920715,0.2396288216114044,0.1682619452476501,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7020426392555237,0.1492997407913208,0.1423519551753997,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6940053701400757,0.1443158835172653,0.6537006497383118,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077209472656,285.46453857421875,1.0,0.3595074117183685,1.0,1.0,0.0,1.0,-1.8293969631195068,1.8293942213058472,2.7066284928878304e-06,1.4111701250076294,0.9649986624717712,0.9649986624717712,0.0,68.5070571899414,79.0,19783.36328125,0.0,562.6136474609375,1.0,283.1499938964844,284.5912780761719,291.1552124023437,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,25575.146484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413315534591675,1.0,0.0,0.0,3.2809741497039795,3.2809929847717285,7.18288561074587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.04833984375,0.0,1089.9443359375,1895.4371337890625,0.0,1182.1173095703125,0.8129982948303223,1.0,0.0,3.0,1.0,0.0
12213300,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.9990000128746032,0.5199667811393738,0.3949233591556549,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7395345568656921,0.1761728376150131,0.1676103472709655,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8202043175697327,0.2409586608409881,0.1691857725381851,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7042697072029114,0.1509863585233688,0.1439412236213684,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957387328147888,0.1456606984138488,0.6597063541412354,285.46612548828125,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.51666259765625,285.4668273925781,1.0,0.3616989254951477,1.0,1.0,0.0,1.0,-1.8428373336791992,1.84283459186554,2.745617621258134e-06,1.4217106103897097,0.9684664607048036,0.9684664607048036,0.0,69.01860809326172,79.0,19992.916015625,0.0,573.5499267578125,1.0,283.1499938964844,284.5838928222656,291.1624450683594,292.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,26249.36328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444145441055298,1.0,0.0,0.0,3.33331298828125,3.333332300186157,7.413879075102159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.89208984375,0.0,1141.9290771484375,1895.4371337890625,0.0,1202.7603759765625,0.8228930234909058,1.0,0.0,3.0,1.0,0.0
12213360,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.9990000128746032,0.5238085389137268,0.3961869776248932,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.7413589954376221,0.1781553477048874,0.1694785356521606,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.8208104372024536,0.2423119693994522,0.1701280027627945,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7062506675720215,0.1526983678340912,0.1455581784248352,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.697239100933075,0.147028848528862,0.665840744972229,285.4724426269531,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52459716796875,285.4735717773437,1.0,0.3640948832035064,1.0,1.0,0.0,1.0,-1.857035994529724,1.857033133506775,2.78715742751956e-06,1.432841420173645,0.972013294696808,0.972013294696808,0.0,69.65030670166016,82.0,20197.349609375,0.0,585.54150390625,1.0,283.1499938964844,284.5826721191406,291.170166015625,292.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,26670.677734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476008296012878,1.0,0.0,0.0,3.369349479675293,3.3693692684173584,7.575048925900774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.26904296875,0.0,1178.3359375,1895.4371337890625,0.0,1224.3333740234375,0.8343806266784668,1.0,0.0,3.0,1.0,0.0
12213420,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9990000128746032,0.5312840938568115,0.3997028172016144,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7445152997970581,0.1822095364332199,0.173310101032257,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8214513063430786,0.2450850903987884,0.1720667034387588,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7096312046051025,0.1561916023492813,0.1488684117794037,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996911764144897,0.1498224586248397,0.6784284710884094,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.48516845703125,1.0,0.3693749010562897,1.0,1.0,0.0,1.0,-1.8872756958007808,1.887272834777832,2.876823600672651e-06,1.456531643867493,0.9791972041130066,0.9791972041130066,0.0,71.20405578613281,85.0,20637.5703125,0.0,612.2817993164062,1.0,283.1499938964844,284.5765075683594,291.18756103515625,292.57763671875,293.1499938964844,293.1499938964844,283.1499938964844,27774.80078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544878482818604,1.0,0.0,0.0,3.45731782913208,3.457338571548462,7.975756943778833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.5458984375,0.0,1270.8865966796875,1895.4371337890625,0.0,1271.7725830078125,0.8556509613990784,1.0,0.0,3.0,1.0,0.0
12213480,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9990000128746032,0.5312840938568115,0.3997028172016144,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7445152997970581,0.1822095364332199,0.173310101032257,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8214513063430786,0.2450850903987884,0.1720667034387588,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7096312046051025,0.1561916023492813,0.1488684117794037,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996911764144897,0.1498224586248397,0.6784284710884094,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.48516845703125,1.0,0.3693749010562897,1.0,1.0,0.0,1.0,-1.8872756958007808,1.887272834777832,2.876823600672651e-06,1.456531643867493,0.9791972041130066,0.9791972041130066,0.0,71.20405578613281,85.0,20637.5703125,0.0,612.2817993164062,1.0,283.1499938964844,284.5765075683594,291.18756103515625,292.57763671875,293.1499938964844,293.1499938964844,283.1499938964844,27774.80078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544878482818604,1.0,0.0,0.0,3.45731782913208,3.457338571548462,7.975756943778833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.5458984375,0.0,1270.8865966796875,1895.4371337890625,0.0,1271.7725830078125,0.8556509613990784,1.0,0.0,3.0,1.0,0.0
12213540,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.9990000128746032,0.5384985208511353,0.4043055176734924,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7471380233764648,0.1863808631896972,0.1772637367248535,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8214913606643677,0.2479473799467086,0.1740752756595611,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7123306393623352,0.1597753018140792,0.1522754728794098,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7015441656112671,0.1526848822832107,0.6913849115371704,285.4977111816406,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.49908447265625,1.0,0.3752005994319916,1.0,1.0,0.0,1.0,-1.919610619544983,1.919607639312744,2.974489234475186e-06,1.481838941574097,0.9865838289260864,0.9865838289260864,0.0,73.090576171875,88.0,21099.763671875,0.0,642.4443969726562,1.0,283.1499938964844,284.5726013183594,291.2055053710937,292.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,28875.361328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619739532470703,1.0,0.0,0.0,3.544207096099853,3.544228792190552,8.381687734981824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.26025390625,0.0,1366.8604736328125,1895.4371337890625,0.0,1324.5615234375,0.8766494989395142,1.0,0.0,3.0,1.0,0.0
12213600,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.9990000128746032,0.5384985208511353,0.4043055176734924,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7471380233764648,0.1863808631896972,0.1772637367248535,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8214913606643677,0.2479473799467086,0.1740752756595611,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7123306393623352,0.1597753018140792,0.1522754728794098,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7015441656112671,0.1526848822832107,0.6913849115371704,285.4977111816406,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.49908447265625,1.0,0.3752005994319916,1.0,1.0,0.0,1.0,-1.919610619544983,1.919607639312744,2.974489234475186e-06,1.481838941574097,0.9865838289260864,0.9865838289260864,0.0,73.090576171875,88.0,21099.763671875,0.0,642.4443969726562,1.0,283.1499938964844,284.5726013183594,291.2055053710937,292.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,28875.361328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619739532470703,1.0,0.0,0.0,3.544207096099853,3.544228792190552,8.381687734981824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.26025390625,0.0,1366.8604736328125,1895.4371337890625,0.0,1324.5615234375,0.8766494989395142,1.0,0.0,3.0,1.0,0.0
12213660,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9990000128746032,0.5454955101013184,0.409690260887146,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7493925094604492,0.1906628161668777,0.1813306510448455,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8211361765861511,0.2508953809738159,0.1761498153209686,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7145674824714661,0.1634440869092941,0.1557716578245163,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7029818296432495,0.1556094586849212,0.7046622037887573,285.51324462890625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55548095703125,285.5146789550781,1.0,0.3814393579959869,1.0,1.0,0.0,1.0,-1.953593373298645,1.9535902738571167,3.07910272567824e-06,1.508409023284912,0.9941887259483336,0.9941887259483336,0.0,75.23653411865234,91.0,21579.810546875,0.0,675.6549682617188,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,29977.19140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698788404464722,1.0,0.0,0.0,3.630350589752197,3.630373239517212,8.794079917606723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.009765625,0.0,1466.5960693359375,1895.4371337890625,0.0,1381.637451171875,0.8974565863609314,1.0,0.0,3.0,1.0,0.0
12213720,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9990000128746032,0.5454955101013184,0.409690260887146,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7493925094604492,0.1906628161668777,0.1813306510448455,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8211361765861511,0.2508953809738159,0.1761498153209686,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7145674824714661,0.1634440869092941,0.1557716578245163,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7029818296432495,0.1556094586849212,0.7046622037887573,285.51324462890625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55548095703125,285.5146789550781,1.0,0.3814393579959869,1.0,1.0,0.0,1.0,-1.953593373298645,1.9535902738571167,3.07910272567824e-06,1.508409023284912,0.9941887259483336,0.9941887259483336,0.0,75.23653411865234,91.0,21579.810546875,0.0,675.6549682617188,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,29977.19140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698788404464722,1.0,0.0,0.0,3.630350589752197,3.630373239517212,8.794079917606723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.009765625,0.0,1466.5960693359375,1895.4371337890625,0.0,1381.637451171875,0.8974565863609314,1.0,0.0,3.0,1.0,0.0
12213780,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5523171424865723,0.4156196713447571,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7514094710350037,0.1950502395629882,0.1855035573244094,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205418586730957,0.2539252638816833,0.1782861649990081,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7165087461471558,0.16719351708889,0.1593505144119262,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7041508555412292,0.1585931926965713,0.7182339429855347,285.5300598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56103515625,285.5316162109375,1.0,0.3879899978637695,1.0,1.0,0.0,1.0,-1.988885760307312,1.988882541656494,3.189861445207498e-06,1.535975217819214,1.0,1.0,0.0,77.58477020263672,94.0,22074.1015625,0.0,711.6347045898438,1.0,283.1499938964844,284.569580078125,291.2406311035156,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31117.412109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780297160148621,1.0,0.0,0.0,3.7152929306030273,3.7153167724609375,9.210419875671504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.58544921875,0.0,1569.8448486328125,1895.4371337890625,0.0,1441.8699951171875,0.9179759621620178,1.0,0.0,3.0,1.0,0.0
12213840,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5523171424865723,0.4156196713447571,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7514094710350037,0.1950502395629882,0.1855035573244094,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205418586730957,0.2539252638816833,0.1782861649990081,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7165087461471558,0.16719351708889,0.1593505144119262,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7041508555412292,0.1585931926965713,0.7182339429855347,285.5300598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56103515625,285.5316162109375,1.0,0.3879899978637695,1.0,1.0,0.0,1.0,-1.988885760307312,1.988882541656494,3.189861445207498e-06,1.535975217819214,1.0,1.0,0.0,77.58477020263672,94.0,22074.1015625,0.0,711.6347045898438,1.0,283.1499938964844,284.569580078125,291.2406311035156,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31117.412109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780297160148621,1.0,0.0,0.0,3.7152929306030273,3.7153167724609375,9.210419875671504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.58544921875,0.0,1569.8448486328125,1895.4371337890625,0.0,1441.8699951171875,0.9179759621620178,1.0,0.0,3.0,1.0,0.0
12213900,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.5556744933128357,0.4187313318252563,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.7523618340492249,0.1972833722829818,0.1876290142536163,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.8201928734779358,0.2554710209369659,0.1793771982192993,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7174068093299866,0.1690982282161712,0.1611701548099517,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7046711444854736,0.1601075977087021,0.7251287698745728,285.5380859375,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5632629394531,285.5394897460937,1.0,0.3913592100143432,1.0,1.0,0.0,1.0,-2.0069501399993896,2.0069468021392822,3.247376980652916e-06,1.5500742197036743,1.0,1.0,0.0,78.82106018066406,94.0,22329.951171875,0.0,730.6062622070312,1.0,283.1499938964844,284.5681457519531,291.2493896484375,292.7387390136719,293.1499938964844,293.1499938964844,283.1499938964844,31907.802734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821668744087219,1.0,0.0,0.0,3.7624642848968506,3.762488603591919,9.445784598938188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.53662109375,0.0,1630.3651123046875,1895.4371337890625,0.0,1472.960205078125,0.9266901016235352,1.0,0.0,3.0,1.0,0.0
12213960,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.9990000128746032,0.5590049624443054,0.4219166338443756,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.753291130065918,0.1995444297790527,0.1897806525230407,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8198250532150269,0.2570392787456512,0.1804833114147186,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.7182722091674805,0.1710242182016372,0.163009837269783,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7051642537117004,0.1616385132074356,0.7320970296859741,285.5498046875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5652160644531,285.5514831542969,1.0,0.394781619310379,1.0,1.0,0.0,1.0,-2.025264978408813,2.025261640548706,3.3062540296668885e-06,1.5643616914749146,1.0,1.0,0.0,80.0929946899414,97.0,22576.75,0.0,750.2123413085938,1.0,283.1499938964844,284.5723876953125,291.2577514648437,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,32408.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862778067588806,1.0,0.0,0.0,3.7918813228607178,3.791906118392944,9.59406747824687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.677734375,0.0,1668.9063720703125,1895.4371337890625,0.0,1504.1884765625,0.9366939067840576,1.0,0.0,3.0,1.0,0.0
12214020,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5656070113182068,0.4284160733222961,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551317811012268,0.2041455507278442,0.194160982966423,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8190920948982239,0.2602393329143524,0.1827422529458999,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199576497077942,0.1749363094568252,0.1667485535144806,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7061263918876648,0.1647486239671707,0.746259868144989,285.57159423828125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.5733947753906,1.0,0.4017512500286102,1.0,1.0,0.0,1.0,-2.062542676925659,2.062539339065552,3.4278405109944288e-06,1.5934213399887085,1.0,1.0,0.0,82.72013092041016,100.0,23088.66796875,0.0,791.2216186523438,1.0,283.1499938964844,284.5776672363281,291.27490234375,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33639.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945428848266602,1.0,0.0,0.0,3.86323881149292,3.863264560699463,9.95855657492939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.89501953125,0.0,1764.909912109375,1895.4371337890625,0.0,1567.9554443359375,0.9531763792037964,1.0,0.0,3.0,1.0,0.0
